time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054300,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,9.40520767471753e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,9.904151374939828e-05,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,7.315176480915397e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,9.90414700936526e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0004698087286669,285.20709228515625,294.1499938964844,292.5051574707031,292.1992492675781,294.5005187988281,292.6692810058594,285.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021458147093,6.1150187136149725e-09,0.0010021396446973,-0.0150726633146405,0.0,0.0,0.0,-0.007844291627407,60.0,11.19549560546875,-0.0,-6.847334077519919e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,9.408978803548962e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,9.90812259260565e-05,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,7.318109419429675e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.90811749943532e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0004699971177615,285.2079162597656,294.1499938964844,292.4974060058594,292.19598388671875,294.48272705078125,292.6498107910156,285.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025473311543,6.161979815288987e-09,0.0010025411611422,-0.0151956817135214,0.0,0.0,0.0,-0.0078675718978047,60.0,11.185576438903809,-0.0,-6.852823020153664e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,9.41653997870162e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.916084673022851e-05,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,7.323989848373458e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,9.91607957985252e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.0004703747981693,285.2096862792969,294.1499938964844,292.48309326171875,292.190185546875,294.4473876953125,292.6144714355469,285.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.256135609561397e-09,0.001003346289508,-0.0154423275962471,0.0,0.0,0.0,-0.0079142488539218,60.0,11.166930198669434,-0.0,-6.86383572201521e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,9.41653997870162e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.916084673022851e-05,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,7.323989848373458e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,9.91607957985252e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.0004703747981693,285.2096862792969,294.1499938964844,292.48309326171875,292.190185546875,294.4473876953125,292.6144714355469,285.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.256135609561397e-09,0.001003346289508,-0.0154423275962471,0.0,0.0,0.0,-0.0079142488539218,60.0,11.166930198669434,-0.0,-6.86383572201521e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,9.4241309852805e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,9.924078040057792e-05,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,7.329894287977368e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,9.924073674483223e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,0.0004707540210802,285.2115173339844,294.1499938964844,292.47027587890625,292.1852722167969,294.41241455078125,292.5836486816406,285.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041610803455,6.3506706560190204e-09,0.0010041546775028,-0.0156899653375148,0.0,0.0,0.0,-0.0079611148685216,60.0,11.149986267089844,-0.0,-6.874901004039202e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,9.4241309852805e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,9.924078040057792e-05,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,7.329894287977368e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,9.924073674483223e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,0.0004707540210802,285.2115173339844,294.1499938964844,292.47027587890625,292.1852722167969,294.41241455078125,292.5836486816406,285.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041610803455,6.3506706560190204e-09,0.0010041546775028,-0.0156899653375148,0.0,0.0,0.0,-0.0079611148685216,60.0,11.149986267089844,-0.0,-6.874901004039202e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,9.43175400607288e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,9.932105604093522e-05,299.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,7.335822738241404e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,9.932100510923192e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,0.0004711348155979,285.2134704589844,294.1499938964844,292.4590148925781,292.1811828613281,294.3778991699219,292.55682373046875,285.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049729607999,6.445602274141038e-09,0.0010049664415419,-0.0159386377781629,0.0,0.0,0.0,-0.0080081764608621,60.0,11.134682655334473,-0.0,-6.886022418939319e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,9.43175400607288e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,9.932105604093522e-05,299.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,7.335822738241404e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,9.932100510923192e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,0.0004711348155979,285.2134704589844,294.1499938964844,292.4590148925781,292.1811828613281,294.3778991699219,292.55682373046875,285.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049729607999,6.445602274141038e-09,0.0010049664415419,-0.0159386377781629,0.0,0.0,0.0,-0.0080081764608621,60.0,11.134682655334473,-0.0,-6.886022418939319e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,9.439405403099954e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,9.940162271959708e-05,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,7.341773743974045e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,9.94015790638514e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.0004715170070994,285.21551513671875,294.1499938964844,292.4491882324219,292.17791748046875,294.3437805175781,292.5335388183594,285.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540889607720146e-09,0.0010057812323793,-0.0161882396787405,0.0,0.0,0.0,-0.0080554140731692,60.0,11.120953559875488,-0.0,-6.897194282373675e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,9.439405403099954e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,9.940162271959708e-05,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,7.341773743974045e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,9.94015790638514e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.0004715170070994,285.21551513671875,294.1499938964844,292.4491882324219,292.17791748046875,294.3437805175781,292.5335388183594,285.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540889607720146e-09,0.0010057812323793,-0.0161882396787405,0.0,0.0,0.0,-0.0080554140731692,60.0,11.120953559875488,-0.0,-6.897194282373675e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,9.443241287954152e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,9.944201883627102e-05,299.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,7.344757614191622e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,9.944197518052532e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,0.0004717086267191,285.2165832519531,294.1499938964844,292.44482421875,292.17657470703125,294.3269348144531,292.5233154296875,285.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006196369417,6.588661172202137e-09,0.0010061897337436,-0.0163133740425109,0.0,0.0,0.0,-0.0080790966749191,60.0,11.114774703979492,-0.0,-6.902798332930615e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,9.447080810787156e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,9.948245133273304e-05,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,7.347743667196482e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,9.948240040102974e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0004719004209619,285.2176818847656,294.1499938964844,292.4408264160156,292.1754150390625,294.3102111816406,292.5138244628906,285.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066052200272,6.636474925159064e-09,0.0010065985843539,-0.0164386201649904,0.0,0.0,0.0,-0.0081027997657656,60.0,11.108965873718262,-0.0,-6.90841019945765e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,9.454764949623495e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,9.956336725736036e-05,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,7.353720138780773e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,9.956332360161468e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,0.0004722842713817,285.2199401855469,294.1499938964844,292.4338684082031,292.1736145019531,294.2770080566406,292.496337890625,285.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732170820811234e-09,0.0010074169840663,-0.0166892856359481,0.0,0.0,0.0,-0.008150240406394,60.0,11.098072052001951,-0.0,-6.91964814336643e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,9.454764949623495e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,9.956336725736036e-05,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,7.353720138780773e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,9.956332360161468e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,0.0004722842713817,285.2199401855469,294.1499938964844,292.4338684082031,292.1736145019531,294.2770080566406,292.496337890625,285.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732170820811234e-09,0.0010074169840663,-0.0166892856359481,0.0,0.0,0.0,-0.008150240406394,60.0,11.098072052001951,-0.0,-6.91964814336643e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,9.462453454034404e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,9.96443268377334e-05,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,7.359699520748109e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,9.964427590603008e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0004726683255285,285.2222595214844,294.1499938964844,292.4282531738281,292.1724853515625,294.244384765625,292.48162841796875,285.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.8279164544549076e-09,0.0010082356166094,-0.0169400796294212,0.0,0.0,0.0,-0.0081977061927318,60.0,11.088726043701172,-0.0,-6.930901008672663e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,9.462453454034404e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,9.96443268377334e-05,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,7.359699520748109e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,9.964427590603008e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0004726683255285,285.2222595214844,294.1499938964844,292.4282531738281,292.1724853515625,294.244384765625,292.48162841796875,285.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.8279164544549076e-09,0.0010082356166094,-0.0169400796294212,0.0,0.0,0.0,-0.0081977061927318,60.0,11.088726043701172,-0.0,-6.930901008672663e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,9.470131772104652e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,9.97251845546998e-05,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,7.36567162675783e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.972514089895412e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,0.0004730519140139,285.2247314453125,294.1499938964844,292.4239807128906,292.1719970703125,294.2123413085937,292.469482421875,285.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090603027492,6.923547068993231e-09,0.0010090534342452,-0.0171905681490898,0.0,0.0,0.0,-0.00824511423707,60.0,11.08078670501709,-0.0,-6.942149610722481e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,9.470131772104652e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,9.97251845546998e-05,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,7.36567162675783e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.972514089895412e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,0.0004730519140139,285.2247314453125,294.1499938964844,292.4239807128906,292.1719970703125,294.2123413085937,292.469482421875,285.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090603027492,6.923547068993231e-09,0.0010090534342452,-0.0171905681490898,0.0,0.0,0.0,-0.00824511423707,60.0,11.08078670501709,-0.0,-6.942149610722481e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,9.47779553825967e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,9.980588220059872e-05,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,7.37163209123537e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,9.980583854485305e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0004734347457997,285.227294921875,294.1499938964844,292.4210205078125,292.17205810546875,294.180908203125,292.4596252441406,285.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098764905706,7.018986725171317e-09,0.0010098695056512,-0.0174405537545681,0.0,0.0,0.0,-0.0082924272865057,60.0,11.074114799499512,-0.0,-6.95338471246032e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,9.47779553825967e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,9.980588220059872e-05,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,7.37163209123537e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,9.980583854485305e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0004734347457997,285.227294921875,294.1499938964844,292.4210205078125,292.17205810546875,294.180908203125,292.4596252441406,285.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098764905706,7.018986725171317e-09,0.0010098695056512,-0.0174405537545681,0.0,0.0,0.0,-0.0082924272865057,60.0,11.074114799499512,-0.0,-6.95338471246032e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,9.481618326390162e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,9.9846140074078e-05,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,7.374605775112286e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,9.984609641833232e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,0.0004736256960313,285.2286376953125,294.1499938964844,292.4200134277344,292.1723022460937,294.1654968261719,292.45574951171875,285.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010283594951,7.066596197091712e-09,0.0010102766100317,-0.0175652559846639,0.0,0.0,0.0,-0.0083160297945141,60.0,11.071353912353516,-0.0,-6.958993026273674e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.485438204137608e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,9.98863615677692e-05,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,7.377576548606157e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,9.988631791202351e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,0.0004738165007438,285.22998046875,294.1499938964844,292.4193115234375,292.17266845703125,294.1502685546875,292.4523010253906,285.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106904665008,7.114168365518481e-09,0.0010106833651661,-0.017689861357212,0.0,0.0,0.0,-0.0083396127447485,60.0,11.068835258483888,-0.0,-6.964598497916087e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,9.493069228483364e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,9.996672451961786e-05,299.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,7.383511547232047e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,9.996668086387216e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,0.0004741977027151,285.2327575683594,294.1499938964844,292.4188537597656,292.1737365722656,294.1200866699219,292.4463195800781,285.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115032782778,7.209207453229283e-09,0.0010114960605278,-0.0179387908428907,0.0,0.0,0.0,-0.0083867283537983,60.0,11.064269065856934,-0.0,-6.975804467401758e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,9.493069228483364e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,9.996672451961786e-05,299.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,7.383511547232047e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,9.996668086387216e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,0.0004741977027151,285.2327575683594,294.1499938964844,292.4188537597656,292.1737365722656,294.1200866699219,292.4463195800781,285.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115032782778,7.209207453229283e-09,0.0010114960605278,-0.0179387908428907,0.0,0.0,0.0,-0.0083867283537983,60.0,11.064269065856934,-0.0,-6.975804467401758e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,9.500688611296936e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,0.0001000469565042,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,7.389437814708799e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,0.0001000469128484,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0004745783226098,285.2356262207031,294.1499938964844,292.4195556640625,292.17529296875,294.090576171875,292.4420471191406,285.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304096882876365e-09,0.0010123074753209,-0.0181873254477977,0.0,0.0,0.0,-0.0084337685257196,60.0,11.060674667358398,-0.0,-6.987001910374603e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,9.500688611296936e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,0.0001000469565042,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,7.389437814708799e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,0.0001000469128484,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0004745783226098,285.2356262207031,294.1499938964844,292.4195556640625,292.17529296875,294.090576171875,292.4420471191406,285.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304096882876365e-09,0.0010123074753209,-0.0181873254477977,0.0,0.0,0.0,-0.0084337685257196,60.0,11.060674667358398,-0.0,-6.987001910374603e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.508312359685078e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.0001001272394205,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,7.395366992568597e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,0.0001001271957647,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0004749591462314,285.23858642578125,294.1499938964844,292.42144775390625,292.1772155761719,294.0617370605469,292.4393310546875,285.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013126806356,7.399044488209938e-09,0.0010131193557754,-0.0184360090643167,0.0,0.0,0.0,-0.0084808384999632,60.0,11.057945251464844,-0.0,-6.998214985287633e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.508312359685078e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.0001001272394205,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,7.395366992568597e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,0.0001001271957647,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0004749591462314,285.23858642578125,294.1499938964844,292.42144775390625,292.1772155761719,294.0617370605469,292.4393310546875,285.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013126806356,7.399044488209938e-09,0.0010131193557754,-0.0184360090643167,0.0,0.0,0.0,-0.0084808384999632,60.0,11.057945251464844,-0.0,-6.998214985287633e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,9.515957935946062e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.0001002077478915,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,7.401313632726669e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0001002077042357,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0004753410757984,285.2416381835937,294.1499938964844,292.4244384765625,292.1794738769531,294.03350830078125,292.43798828125,285.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.49426032342626e-09,0.0010139335645362,-0.0186853930354118,0.0,0.0,0.0,-0.008528041653335,60.0,11.0559663772583,-0.0,-7.009469271679336e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,9.515957935946062e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.0001002077478915,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,7.401313632726669e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0001002077042357,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0004753410757984,285.2416381835937,294.1499938964844,292.4244384765625,292.1794738769531,294.03350830078125,292.43798828125,285.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.49426032342626e-09,0.0010139335645362,-0.0186853930354118,0.0,0.0,0.0,-0.008528041653335,60.0,11.0559663772583,-0.0,-7.009469271679336e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,9.519796731183304e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,0.000100248165836,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,7.404298958135769e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001002481221803,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.0004755328118335,285.2431945800781,294.1499938964844,292.4263610839844,292.18072509765625,294.0196228027344,292.4377746582031,285.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542067415045041e-09,0.0010143425315618,-0.0188106037676334,0.0,0.0,0.0,-0.0085517428815364,60.0,11.055259704589844,-0.0,-7.015123060227779e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,9.52364644035697e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,0.0001002887074719,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,7.407293014694005e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,0.0001002886638161,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0004757251299452,285.2447509765625,294.1499938964844,292.42852783203125,292.1820373535156,294.005859375,292.43780517578125,285.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590012174318872e-09,0.0010147526627406,-0.0189361758530139,0.0,0.0,0.0,-0.0085755111649632,60.0,11.054659843444824,-0.0,-7.020795322887352e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,9.531389514449984e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,0.0001003702491289,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,7.413315324811265e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0001003702054731,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,0.0004761119198519,285.2479248046875,294.1499938964844,292.4336853027344,292.18487548828125,293.9785461425781,292.43829345703125,285.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645325166517e-09,0.0010155771160498,-0.0191887598484754,0.0,0.0,0.0,-0.0086233206093311,60.0,11.05368995666504,-0.0,-7.032212323565545e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,9.531389514449984e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,0.0001003702491289,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,7.413315324811265e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0001003702054731,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,0.0004761119198519,285.2479248046875,294.1499938964844,292.4336853027344,292.18487548828125,293.9785461425781,292.43829345703125,285.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645325166517e-09,0.0010155771160498,-0.0191887598484754,0.0,0.0,0.0,-0.0086233206093311,60.0,11.05368995666504,-0.0,-7.032212323565545e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,9.539285383652896e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,0.0001004533914965,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,7.419456960633397e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0001004533551167,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0004765063640661,285.2511901855469,294.1499938964844,292.4398498535156,292.1878967285156,293.951904296875,292.4402160644531,285.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784791478115949e-09,0.0010164179839193,-0.0194463096559047,0.0,0.0,0.0,-0.0086720706894993,60.0,11.053414344787598,-0.0,-7.04386380334654e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,9.539285383652896e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,0.0001004533914965,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,7.419456960633397e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0001004533551167,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0004765063640661,285.2511901855469,294.1499938964844,292.4398498535156,292.1878967285156,293.951904296875,292.4402160644531,285.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784791478115949e-09,0.0010164179839193,-0.0194463096559047,0.0,0.0,0.0,-0.0086720706894993,60.0,11.053414344787598,-0.0,-7.04386380334654e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,9.547286026645452e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0001005376398097,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,7.425679359585047e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.000100537596154,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,0.0004769060178659,285.2544860839844,294.1499938964844,292.447021484375,292.19110107421875,293.9255676269531,292.44287109375,285.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884433550486847e-09,0.0010172700276598,-0.0197072699666023,0.0,0.0,0.0,-0.0087214680388569,60.0,11.05348777770996,-0.0,-7.055679418499494e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,9.547286026645452e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0001005376398097,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,7.425679359585047e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.000100537596154,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,0.0004769060178659,285.2544860839844,294.1499938964844,292.447021484375,292.19110107421875,293.9255676269531,292.44287109375,285.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884433550486847e-09,0.0010172700276598,-0.0197072699666023,0.0,0.0,0.0,-0.0087214680388569,60.0,11.05348777770996,-0.0,-7.055679418499494e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,9.555583528708668e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,0.0001006250095088,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,7.432132406393066e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.000100624973129,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,0.0004773204855155,285.25787353515625,294.1499938964844,292.4551086425781,292.19439697265625,293.8999938964844,292.4471130371094,285.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987773109618956e-09,0.0010181537363678,-0.0199779123067855,0.0,0.0,0.0,-0.0087726972997188,60.0,11.054280281066896,-0.0,-7.067944096661449e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
