time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056640,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,9.555583528708668e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,0.0001006250095088,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,7.432132406393066e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.000100624973129,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,0.0004773204855155,285.25787353515625,294.1499938964844,292.4551086425781,292.19439697265625,293.8999938964844,292.4471130371094,285.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987773109618956e-09,0.0010181537363678,-0.0199779123067855,0.0,0.0,0.0,-0.0087726972997188,60.0,11.054280281066896,-0.0,-7.067944096661449e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,9.559790487401187e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,0.0001006693128147,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,7.435404404532164e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,0.0001006692764349,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.0,0.0004775306442752,285.2596130371094,294.1499938964844,292.4595031738281,292.1960754394531,293.8872985839844,292.44952392578125,285.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040175636381264e-09,0.0010186024010181,-0.0201151482760906,0.0,0.0,0.0,-0.0087986784055829,60.0,11.054800033569336,-0.0,-7.074167029941236e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,9.564094216329976e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,0.0001007146347546,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,7.43875207263045e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,0.0001007145983749,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0004777456342708,285.2613220214844,294.1499938964844,292.4641418457031,292.1977844238281,293.87481689453125,292.4522705078125,285.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190687607973,8.093778980367006e-09,0.0010190607281401,-0.0202555302530527,0.0,0.0,0.0,-0.0088252518326044,60.0,11.05547332763672,-0.0,-7.080535624481854e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,9.572896669851616e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,0.0001008073231787,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,7.445598021149635e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,0.0001008072867989,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,0.0004781853058375,285.26483154296875,294.1499938964844,292.4740295410156,292.201171875,293.8501281738281,292.4584045410156,285.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203408619067432e-09,0.0010199975222349,-0.0205426346510648,0.0,0.0,0.0,-0.0088795972988009,60.0,11.057086944580078,-0.0,-7.093569820426637e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,9.572896669851616e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,0.0001008073231787,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,7.445598021149635e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,0.0001008072867989,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,0.0004781853058375,285.26483154296875,294.1499938964844,292.4740295410156,292.201171875,293.8501281738281,292.4584045410156,285.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203408619067432e-09,0.0010199975222349,-0.0205426346510648,0.0,0.0,0.0,-0.0088795972988009,60.0,11.057086944580078,-0.0,-7.093569820426637e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,9.582231723470612e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.000100905628642,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815856933594,0.0,0.0,7.452858699252829e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,0.0001009055922622,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,0.0004786516365129,285.2684326171875,294.1499938964844,292.4847717285156,292.2045288085937,293.82623291015625,292.4660949707031,285.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319684496882473e-09,0.0010209918254986,-0.020847138017416,0.0,0.0,0.0,-0.0089372396469116,60.0,11.059358596801758,-0.0,-7.107407640205565e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,9.582231723470612e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.000100905628642,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815856933594,0.0,0.0,7.452858699252829e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,0.0001009055922622,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,0.0004786516365129,285.2684326171875,294.1499938964844,292.4847717285156,292.2045288085937,293.82623291015625,292.4660949707031,285.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319684496882473e-09,0.0010209918254986,-0.020847138017416,0.0,0.0,0.0,-0.0089372396469116,60.0,11.059358596801758,-0.0,-7.107407640205565e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,9.591789421392603e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,0.0001010062769637,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,7.46029254514724e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.0001010062405839,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0004791290848515,285.2720642089844,294.1499938964844,292.496337890625,292.20782470703125,293.8026123046875,292.47430419921875,285.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438733267723819e-09,0.0010220096446573,-0.0211588963866233,0.0,0.0,0.0,-0.0089962566271424,60.0,11.06183624267578,-0.0,-7.121588652125865e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,9.591789421392603e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,0.0001010062769637,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,7.46029254514724e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.0001010062405839,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0004791290848515,285.2720642089844,294.1499938964844,292.496337890625,292.20782470703125,293.8026123046875,292.47430419921875,285.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438733267723819e-09,0.0010220096446573,-0.0211588963866233,0.0,0.0,0.0,-0.0089962566271424,60.0,11.06183624267578,-0.0,-7.121588652125865e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,9.602291538612916e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,0.0001011168642435,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,7.468459807569161e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,0.0001011168278637,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0004796536813955,285.2758483886719,294.1499938964844,292.5086669921875,292.2109680175781,293.7802734375,292.484619140625,285.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231367778033,8.569540632663575e-09,0.0010231282794848,-0.0215014442801475,0.0,0.0,0.0,-0.0090611046180129,60.0,11.065119743347168,-0.0,-7.137187196804008e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,9.602291538612916e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,0.0001011168642435,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,7.468459807569161e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,0.0001011168278637,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0004796536813955,285.2758483886719,294.1499938964844,292.5086669921875,292.2109680175781,293.7802734375,292.484619140625,285.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231367778033,8.569540632663575e-09,0.0010231282794848,-0.0215014442801475,0.0,0.0,0.0,-0.0090611046180129,60.0,11.065119743347168,-0.0,-7.137187196804008e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,9.607375977793708e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,0.0001011704080156,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,7.472415018128231e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,0.0001011703716358,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,0.0004799076705239,285.2777404785156,294.1499938964844,292.51513671875,292.2124938964844,293.7689514160156,292.4895324707031,285.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.63287752395081e-09,0.0010236711241304,-0.0216672997921705,0.0,0.0,0.0,-0.0090925097465515,60.0,11.066683769226074,-0.0,-7.144745950427024e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,9.612837311578916e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,0.0001012279171845,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,7.476662722183391e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0001012278808047,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,0.0004801804898306,285.2796325683594,294.1499938964844,292.5217590332031,292.2139587402344,293.7579345703125,292.4949951171875,285.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700906661829322e-09,0.001024252269417,-0.0218454450368881,0.0,0.0,0.0,-0.0091262320056557,60.0,11.068400382995604,-0.0,-7.152869585524968e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,9.619074990041554e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,0.0001012936045299,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,7.481513603124768e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,0.0001012935608741,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0004804920754395,285.28179931640625,294.1499938964844,292.5293884277344,292.21551513671875,293.7457275390625,292.5013122558594,285.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.77860095727101e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,11.070387840270996,-0.0,-7.162152826367675e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,9.623998630559072e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,0.0001013454457279,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,7.485342939617112e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0001013454093481,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,0.0004807380028069,285.2834777832031,294.1499938964844,292.5355529785156,292.2167053222656,293.73614501953125,292.5062866210937,285.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839926124437625e-09,0.0010254401713609,-0.0222094804048538,0.0,0.0,0.0,-0.0091951452195644,60.0,11.07194709777832,-0.0,-7.169484206315246e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,9.63563215918839e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.0001014679583022,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,7.494391320506111e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0001014679219224,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,0.0004813191480934,285.2874755859375,294.1499938964844,292.54998779296875,292.2191772460937,293.7155456542969,292.5194396972656,285.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984843091752737e-09,0.0010266794124618,-0.022588949650526,0.0,0.0,0.0,-0.0092669874429702,60.0,11.076478004455566,-0.0,-7.186824291238737e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,9.63563215918839e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.0001014679583022,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,7.494391320506111e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0001014679219224,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,0.0004813191480934,285.2874755859375,294.1499938964844,292.54998779296875,292.2191772460937,293.7155456542969,292.5194396972656,285.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984843091752737e-09,0.0010266794124618,-0.022588949650526,0.0,0.0,0.0,-0.0092669874429702,60.0,11.076478004455566,-0.0,-7.186824291238737e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,9.64715873124078e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,0.0001015893285511,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,7.503356027882546e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,0.0001015892921714,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,0.0004818949091713,285.2914733886719,294.1499938964844,292.5657653808594,292.222412109375,293.6952514648437,292.5334777832031,286.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279162088409,9.128419797832521e-09,0.0010279071284458,-0.022964896634221,0.0,0.0,0.0,-0.0093381637707352,60.0,11.08156967163086,-0.0,-7.204023688700546e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,9.64715873124078e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,0.0001015893285511,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,7.503356027882546e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,0.0001015892921714,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,0.0004818949091713,285.2914733886719,294.1499938964844,292.5657653808594,292.222412109375,293.6952514648437,292.5334777832031,286.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279162088409,9.128419797832521e-09,0.0010279071284458,-0.022964896634221,0.0,0.0,0.0,-0.0093381637707352,60.0,11.08156967163086,-0.0,-7.204023688700546e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,9.658266208134592e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.0001017062968458,298.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,7.511995499953628e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,0.000101706260466,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.000482449773699,285.2955322265625,294.1499938964844,292.5834045410156,292.22735595703125,293.6752624511719,292.548095703125,286.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291005019098,9.266779343874988e-09,0.0010290913050994,-0.023327175527811,0.0,0.0,0.0,-0.0094067603349685,60.0,11.087401390075684,-0.0,-7.220618414294222e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,9.658266208134592e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.0001017062968458,298.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,7.511995499953628e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,0.000101706260466,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.000482449773699,285.2955322265625,294.1499938964844,292.5834045410156,292.22735595703125,293.6752624511719,292.548095703125,286.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291005019098,9.266779343874988e-09,0.0010290913050994,-0.023327175527811,0.0,0.0,0.0,-0.0094067603349685,60.0,11.087401390075684,-0.0,-7.220618414294222e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,9.663044329499826e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,0.0001017566173686,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,7.515712059102952e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,0.0001017565809888,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0004826884542126,285.297607421875,294.1499938964844,292.5928649902344,292.2304077148437,293.6659240722656,292.5567321777344,286.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029608072713,9.326295291600672e-09,0.0010295987594872,-0.0234830118715763,0.0,0.0,0.0,-0.0094362581148743,60.0,11.09188747406006,-0.0,-7.22776292150229e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,9.66805819189176e-05,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,0.000101809418993,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,7.519611244788393e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,0.0001018093826132,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0004829389217775,285.2996826171875,294.1499938964844,292.60272216796875,292.2337951660156,293.6563720703125,292.5649719238281,286.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388751998073984e-09,0.0010301324073225,-0.023646542802453,0.0,0.0,0.0,-0.0094672180712223,60.0,11.095930099487305,-0.0,-7.235263410620973e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,9.677287744125353e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.0001019066039589,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,7.526789704570547e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,0.0001019065675791,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,0.0004833999555557,285.3038635253906,294.1499938964844,292.6235656738281,292.2416076660156,293.6378479003906,292.58251953125,286.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311265941709,9.50371426000629e-09,0.0010311170481145,-0.0239475425332784,0.0,0.0,0.0,-0.0095242178067564,60.0,11.10531997680664,-0.0,-7.24907991411783e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,9.677287744125353e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.0001019066039589,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,7.526789704570547e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,0.0001019065675791,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,0.0004833999555557,285.3038635253906,294.1499938964844,292.6235656738281,292.2416076660156,293.6378479003906,292.58251953125,286.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311265941709,9.50371426000629e-09,0.0010311170481145,-0.0239475425332784,0.0,0.0,0.0,-0.0095242178067564,60.0,11.10531997680664,-0.0,-7.24907991411783e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,9.685187978902832e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,0.0001019897972582,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,7.532934250775725e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,0.0001019897608784,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,0.0004837946034967,285.3081359863281,294.1499938964844,292.6457824707031,292.2505798339844,293.620361328125,292.6019287109375,286.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319667635485,9.602111994411189e-09,0.0010319571010768,-0.0242051724344491,0.0,0.0,0.0,-0.0095729911699891,60.0,11.116764068603516,-0.0,-7.260916845552856e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,9.685187978902832e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,0.0001019897972582,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,7.532934250775725e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,0.0001019897608784,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,0.0004837946034967,285.3081359863281,294.1499938964844,292.6457824707031,292.2505798339844,293.620361328125,292.6019287109375,286.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319667635485,9.602111994411189e-09,0.0010319571010768,-0.0242051724344491,0.0,0.0,0.0,-0.0095729911699891,60.0,11.116764068603516,-0.0,-7.260916845552856e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,9.69269167399034e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,0.000102068806882,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,7.538770296378061e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,0.0001020687777781,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0004841694026254,285.3124084472656,294.1499938964844,292.6691589355469,292.26055908203125,293.60308837890625,292.6217346191406,286.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327663039788,9.695564351375197e-09,0.0010327566415071,-0.0244498457759618,0.0,0.0,0.0,-0.0096193216741085,60.0,11.12851619720459,-0.0,-7.272167579230884e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,9.69269167399034e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,0.000102068806882,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,7.538770296378061e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,0.0001020687777781,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0004841694026254,285.3124084472656,294.1499938964844,292.6691589355469,292.26055908203125,293.60308837890625,292.6217346191406,286.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327663039788,9.695564351375197e-09,0.0010327566415071,-0.0244498457759618,0.0,0.0,0.0,-0.0096193216741085,60.0,11.12851619720459,-0.0,-7.272167579230884e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,9.69914544839412e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,0.000102136771602,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,7.543789979536086e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0001021367352223,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0004844918148592,285.3167724609375,294.1499938964844,292.6935729980469,292.2713928222656,293.5865478515625,292.6429748535156,286.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334538528695,9.775945386536478e-09,0.0010334440739825,-0.0246602948755025,0.0,0.0,0.0,-0.0096591701731085,60.0,11.14145565032959,-0.0,-7.28185085563382e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,9.69914544839412e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,0.000102136771602,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,7.543789979536086e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0001021367352223,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0004844918148592,285.3167724609375,294.1499938964844,292.6935729980469,292.2713928222656,293.5865478515625,292.6429748535156,286.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334538528695,9.775945386536478e-09,0.0010334440739825,-0.0246602948755025,0.0,0.0,0.0,-0.0096591701731085,60.0,11.14145565032959,-0.0,-7.28185085563382e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,9.70210021478124e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0001021678908728,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,7.546088454546407e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,0.000102167854493,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,0.0004846394294872,285.3189697265625,294.1499938964844,292.70611572265625,292.27703857421875,293.5785522460937,292.65411376953125,286.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337688727304,9.812747947535172e-09,0.0010337590938434,-0.0247566476464271,0.0,0.0,0.0,-0.0096774166449904,60.0,11.148329734802246,-0.0,-7.28628677393317e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,9.705308184493332e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,0.000102201665868,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,7.54858338041231e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,0.0001022016367642,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,0.0004847996751777,285.3211975097656,294.1499938964844,292.7188415527344,292.2828674316406,293.5707397460937,292.66558837890625,286.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341103188693,9.852699101031705e-09,0.0010341004235669,-0.024861242622137,0.0,0.0,0.0,-0.0096972212195396,60.0,11.155584335327148,-0.0,-7.291104253681624e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,9.709510050015524e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,0.0001022459109663,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,7.55185101297684e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.0001022458818624,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202819824219,0.0,0.0,0.000485009572003,285.3240661621094,294.1499938964844,292.7353820800781,292.2904663085937,293.5609741210937,292.6806030273437,286.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345577029511,9.905030573520436e-09,0.0010345478076487,-0.0249982513487339,0.0,0.0,0.0,-0.0097231632098555,60.0,11.16530704498291,-0.0,-7.297416004803382e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,9.711537859402596e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,0.0001022672659019,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,7.553428440587595e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,0.000102267236798,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,0.000485110853333,285.32568359375,294.1499938964844,292.7447814941406,292.2948303222656,293.5556945800781,292.6893310546875,286.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347735369578,9.930284150527768e-09,0.0010347636416554,-0.0250643640756607,0.0,0.0,0.0,-0.0097356811165809,60.0,11.170809745788574,-0.0,-7.30046281205432e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,9.71732661128044e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0001023282238747,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,7.557930803159252e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,0.0001023281947709,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0004854000289924,285.3302001953125,294.1499938964844,292.7712707519531,292.30712890625,293.54132080078125,292.7139587402344,286.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353906545788,1.0002379369211669e-08,0.0010353806428611,-0.0252531114965677,0.0,0.0,0.0,-0.0097714252769947,60.0,11.186728477478027,-0.0,-7.309164828939174e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,9.71732661128044e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0001023282238747,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,7.557930803159252e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,0.0001023281947709,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0004854000289924,285.3302001953125,294.1499938964844,292.7712707519531,292.30712890625,293.54132080078125,292.7139587402344,286.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353906545788,1.0002379369211669e-08,0.0010353806428611,-0.0252531114965677,0.0,0.0,0.0,-0.0097714252769947,60.0,11.186728477478027,-0.0,-7.309164828939174e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282470703125,0.0,0.0,9.720859088702127e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,0.0001023654185701,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,7.560677477158606e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,0.0001023653894662,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,0.0004855764855165,285.3348083496094,294.1499938964844,292.7980651855469,292.319580078125,293.5277099609375,292.7393798828125,286.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357665596529,1.00463566354847e-08,0.0010357565479353,-0.0253682415932416,0.0,0.0,0.0,-0.0097932256758213,60.0,11.20181369781494,-0.0,-7.314476135888982e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282470703125,0.0,0.0,9.720859088702127e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,0.0001023654185701,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,7.560677477158606e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,0.0001023653894662,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,0.0004855764855165,285.3348083496094,294.1499938964844,292.7980651855469,292.319580078125,293.5277099609375,292.7393798828125,286.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357665596529,1.00463566354847e-08,0.0010357565479353,-0.0253682415932416,0.0,0.0,0.0,-0.0097932256758213,60.0,11.20181369781494,-0.0,-7.314476135888982e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
