time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058980,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,9.721920650918035e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,0.0001023766017169,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,7.561503298347816e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,0.0001023765653371,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33135986328125,0.0,0.0,0.0004856295126955,285.3394470214844,294.1499938964844,292.8250732421875,292.3320007324219,293.51483154296875,292.76531982421875,286.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358795989304,1.0059552302266184e-08,0.0010358695872128,-0.0254027880728244,0.0,0.0,0.0,-0.0097997682169079,60.0,11.21522045135498,-0.0,-7.316069883245292e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,9.721920650918035e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,0.0001023766017169,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,7.561503298347816e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,0.0001023765653371,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33135986328125,0.0,0.0,0.0004856295126955,285.3394470214844,294.1499938964844,292.8250732421875,292.3320007324219,293.51483154296875,292.76531982421875,286.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358795989304,1.0059552302266184e-08,0.0010358695872128,-0.0254027880728244,0.0,0.0,0.0,-0.0097997682169079,60.0,11.21522045135498,-0.0,-7.316069883245292e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33331298828125,0.0,0.0,9.721343667479232e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0001023705190164,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,7.561054371763021e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,0.0001023704899125,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,0.0004856006999034,285.341796875,294.1499938964844,292.83856201171875,292.3381652832031,293.5086975097656,292.7784423828125,286.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358175495639,1.0052346510747157e-08,0.0010358075378462,-0.0253839250653982,0.0,0.0,0.0,-0.0097961938008666,60.0,11.220955848693848,-0.0,-7.315199468393986e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,9.720258094603196e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0001023590884869,298.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,7.560209633084014e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.0001023590593831,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,0.0004855464794673,285.3441772460937,294.1499938964844,292.85205078125,292.34423828125,293.50274658203125,292.7915954589844,286.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357017163187,1.0038805342560408e-08,0.0010356915881857,-0.0253484733402729,0.0,0.0,0.0,-0.0097894808277487,60.0,11.22607135772705,-0.0,-7.313563799016265e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,9.716684144223108e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,0.0001023214499582,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,7.557430217275396e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380126953125,0.0,0.0,0.0001023214208544,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382263183594,0.0,0.0,0.0004853679565712,285.34893798828125,294.1499938964844,292.87890625,292.35614013671875,293.4913330078125,292.81793212890625,286.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353211546316,9.994243654887214e-09,0.0010353111429139,-0.0252318102866411,0.0,0.0,0.0,-0.009767391718924,60.0,11.234416007995604,-0.0,-7.308182858878355e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,9.716684144223108e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,0.0001023214499582,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,7.557430217275396e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380126953125,0.0,0.0,0.0001023214208544,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382263183594,0.0,0.0,0.0004853679565712,285.34893798828125,294.1499938964844,292.87890625,292.35614013671875,293.4913330078125,292.81793212890625,286.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353211546316,9.994243654887214e-09,0.0010353111429139,-0.0252318102866411,0.0,0.0,0.0,-0.009767391718924,60.0,11.234416007995604,-0.0,-7.308182858878355e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420104980469,0.0,0.0,9.711158054415137e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,0.0001022632568492,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414306640625,0.0,0.0,7.553131581516936e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,0.0001022632277454,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417663574219,0.0,0.0,0.0004850919067393,285.3537292480469,294.1499938964844,292.9054260253906,292.36749267578125,293.4805908203125,292.8442077636719,286.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347322095185,9.925362753904212e-09,0.0010347223142161,-0.0250514801591634,0.0,0.0,0.0,-0.0097332457080483,60.0,11.240092277526855,-0.0,-7.299868798327226e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420104980469,0.0,0.0,9.711158054415137e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,0.0001022632568492,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414306640625,0.0,0.0,7.553131581516936e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,0.0001022632277454,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417663574219,0.0,0.0,0.0004850919067393,285.3537292480469,294.1499938964844,292.9054260253906,292.36749267578125,293.4805908203125,292.8442077636719,286.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347322095185,9.925362753904212e-09,0.0010347223142161,-0.0250514801591634,0.0,0.0,0.0,-0.0097332457080483,60.0,11.240092277526855,-0.0,-7.299868798327226e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,9.70344990491867e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446960449219,0.0,0.0,0.0001021820862661,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,7.547136192442849e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451232910156,0.0,0.0,0.0001021820571622,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,0.0004847068630624,285.3586120605469,294.1499938964844,292.93145751953125,292.3781433105469,293.4705810546875,292.8702087402344,286.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033910550177,9.829291158780508e-09,0.0010339006548747,-0.024799957871437,0.0,0.0,0.0,-0.0096856178715825,60.0,11.24249267578125,-0.0,-7.288281267392449e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,9.70344990491867e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446960449219,0.0,0.0,0.0001021820862661,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,7.547136192442849e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451232910156,0.0,0.0,0.0001021820571622,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,0.0004847068630624,285.3586120605469,294.1499938964844,292.93145751953125,292.3781433105469,293.4705810546875,292.8702087402344,286.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033910550177,9.829291158780508e-09,0.0010339006548747,-0.024799957871437,0.0,0.0,0.0,-0.0096856178715825,60.0,11.24249267578125,-0.0,-7.288281267392449e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,9.694381878944114e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0001020865965983,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,7.540083606727421e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,0.0001020865674945,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,0.000484253920149,285.363525390625,294.1499938964844,292.95684814453125,292.387939453125,293.46124267578125,292.895751953125,286.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329440701752,9.716282001193122e-09,0.0010329344077035,-0.0245040878653526,0.0,0.0,0.0,-0.009629595093429,60.0,11.241806030273438,-0.0,-7.274662294776135e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,9.694381878944114e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0001020865965983,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,7.540083606727421e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,0.0001020865674945,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,0.000484253920149,285.363525390625,294.1499938964844,292.95684814453125,292.387939453125,293.46124267578125,292.895751953125,286.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329440701752,9.716282001193122e-09,0.0010329344077035,-0.0245040878653526,0.0,0.0,0.0,-0.009629595093429,60.0,11.241806030273438,-0.0,-7.274662294776135e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,9.689453872852027e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,0.0001020346971927,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,7.53625063225627e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.0001020346680888,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507995605469,0.0,0.0,0.000484007759951,285.3659973144531,294.1499938964844,292.9692077636719,292.3924560546875,293.456787109375,292.90838623046875,286.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324190370738,9.654865351649278e-09,0.0010324093746021,-0.0243432894349098,0.0,0.0,0.0,-0.0095991492271423,60.0,11.240455627441406,-0.0,-7.267266255439608e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,9.684636461315677e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,0.0001019839692162,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,7.532503514084965e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524169921875,0.0,0.0,0.0001019839401124,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,0.0004837671294808,285.36846923828125,294.1499938964844,292.9813842773437,292.39666748046875,293.4525146484375,292.9208374023437,286.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319055290892,9.594833372261746e-09,0.0010318958666175,-0.0241861138492822,0.0,0.0,0.0,-0.0095693878829479,60.0,11.238489151000977,-0.0,-7.260040746359665e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35552978515625,0.0,0.0,9.67798987403512e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,0.0001019139745039,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35498046875,0.0,0.0,7.527333946200088e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,0.0001019139454001,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,0.0004834351129829,285.3720703125,294.1499938964844,292.9984436035156,292.4022521972656,293.4465637207031,292.9385070800781,286.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311970254406,9.511994747413157e-09,0.0010311874793842,-0.0239692237228155,0.0,0.0,0.0,-0.0095283202826976,60.0,11.23485279083252,-0.0,-7.250076095033364e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,9.675697947386652e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,0.0001018898401525,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,7.525551336584613e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,0.0001018898110487,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0004833206476178,285.3734741210937,294.1499938964844,293.0049133300781,292.4042358398437,293.44439697265625,292.9451904296875,286.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309526696801,9.48343181761402e-09,0.001030943240039,-0.0238944385200738,0.0,0.0,0.0,-0.0095141604542732,60.0,11.233009338378906,-0.0,-7.2466413314487e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,9.667865379014984e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,0.000101807359897,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,7.519459177274257e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,0.0001018073380691,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,0.0004829294048249,285.3785095214844,294.1499938964844,293.0272827148437,292.410400390625,293.436767578125,292.9688720703125,286.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301176225766,9.385818344753716e-09,0.0010301083093509,-0.0236388612538576,0.0,0.0,0.0,-0.0094657680019736,60.0,11.226125717163086,-0.0,-7.234910981424036e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,9.667865379014984e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,0.000101807359897,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,7.519459177274257e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,0.0001018073380691,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,0.0004829294048249,285.3785095214844,294.1499938964844,293.0272827148437,292.410400390625,293.436767578125,292.9688720703125,286.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301176225766,9.385818344753716e-09,0.0010301083093509,-0.0236388612538576,0.0,0.0,0.0,-0.0094657680019736,60.0,11.226125717163086,-0.0,-7.234910981424036e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,9.66114821494557e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,0.0001017366230371,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,7.514234312111512e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0001017365939333,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,0.0004825938667636,285.38360595703125,294.1499938964844,293.04833984375,292.4150390625,293.4297180175781,292.9915771484375,286.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294020175933,9.302096870555944e-09,0.0010293927043676,-0.0234196502715349,0.0,0.0,0.0,-0.009424265474081,60.0,11.217328071594238,-0.0,-7.224857512255768e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,9.66114821494557e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,0.0001017366230371,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,7.514234312111512e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0001017365939333,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,0.0004825938667636,285.38360595703125,294.1499938964844,293.04833984375,292.4150390625,293.4297180175781,292.9915771484375,286.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294020175933,9.302096870555944e-09,0.0010293927043676,-0.0234196502715349,0.0,0.0,0.0,-0.009424265474081,60.0,11.217328071594238,-0.0,-7.224857512255768e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,9.654778841650112e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,0.0001016695532598,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,7.509280840167776e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,0.000101669524156,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,0.0004822757327929,285.38873291015625,294.1499938964844,293.06787109375,292.4179382324219,293.4231262207031,293.01324462890625,286.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287229670211,9.222713259759985e-09,0.0010287136537954,-0.023211795836687,0.0,0.0,0.0,-0.0093849105760455,60.0,11.20625114440918,-0.0,-7.215331265797431e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,9.654778841650112e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,0.0001016695532598,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,7.509280840167776e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,0.000101669524156,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,0.0004822757327929,285.38873291015625,294.1499938964844,293.06787109375,292.4179382324219,293.4231262207031,293.01324462890625,286.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287229670211,9.222713259759985e-09,0.0010287136537954,-0.023211795836687,0.0,0.0,0.0,-0.0093849105760455,60.0,11.20625114440918,-0.0,-7.215331265797431e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,9.65180734056048e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,0.0001016382593661,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,7.50696926843375e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,0.0001016382302623,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,0.0004821272741537,285.3913269042969,294.1499938964844,293.0770263671875,292.4187316894531,293.4200134277344,293.0236511230469,286.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284064337611,9.18567355512323e-09,0.0010283972369506,-0.0231148097664117,0.0,0.0,0.0,-0.0093665495514869,60.0,11.199761390686035,-0.0,-7.210888242070723e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,9.649013372836636e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,0.0001016088353935,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,7.504795939894393e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,0.0001016088062897,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,0.0004819877212867,285.3939208984375,294.1499938964844,293.08575439453125,292.41900634765625,293.4170227050781,293.0337219238281,286.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281085269525,9.150849855643628e-09,0.0010280994465574,-0.0230236295610666,0.0,0.0,0.0,-0.0093492865562438,60.0,11.192572593688965,-0.0,-7.206713092955398e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,9.644027159083636e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,0.0001015563320834,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,7.500917854486033e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,0.0001015563029795,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,0.0004817386798094,285.3991394042969,294.1499938964844,293.1017761230469,292.4179992675781,293.41131591796875,293.0528259277344,286.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275768581777,9.08870223526037e-09,0.0010275677777826,-0.022860899567604,0.0,0.0,0.0,-0.0093184756115078,60.0,11.175941467285156,-0.0,-7.199263762913688e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,9.644027159083636e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,0.0001015563320834,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,7.500917854486033e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,0.0001015563029795,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,0.0004817386798094,285.3991394042969,294.1499938964844,293.1017761230469,292.4179992675781,293.41131591796875,293.0528259277344,286.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275768581777,9.08870223526037e-09,0.0010275677777826,-0.022860899567604,0.0,0.0,0.0,-0.0093184756115078,60.0,11.175941467285156,-0.0,-7.199263762913688e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,9.639822383178398e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,0.0001015120506053,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,7.497648039134219e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,0.0001015120287775,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,0.000481528637465,285.4043884277344,294.1499938964844,293.1158142089844,292.414794921875,293.40594482421875,293.07049560546875,286.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271285427734,9.036287274000188e-09,0.0010271194623783,-0.0227236524224281,0.0,0.0,0.0,-0.0092924907803535,60.0,11.15639591217041,-0.0,-7.192984696757776e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,9.639822383178398e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,0.0001015120506053,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,7.497648039134219e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,0.0001015120287775,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,0.000481528637465,285.4043884277344,294.1499938964844,293.1158142089844,292.414794921875,293.40594482421875,293.07049560546875,286.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271285427734,9.036287274000188e-09,0.0010271194623783,-0.0227236524224281,0.0,0.0,0.0,-0.0092924907803535,60.0,11.15639591217041,-0.0,-7.192984696757776e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,9.636642062105238e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,0.0001014785593724,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,7.495174213545397e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,0.0001014785375446,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,0.0004813697887584,285.4096984863281,294.1499938964844,293.127685546875,292.4092102050781,293.4009094238281,293.08642578125,286.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267895413562,8.996638989344774e-09,0.0010267804609611,-0.0226198360323905,0.0,0.0,0.0,-0.0092728361487388,60.0,11.133467674255373,-0.0,-7.188236139654691e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,9.636642062105238e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,0.0001014785593724,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,7.495174213545397e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,0.0001014785375446,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,0.0004813697887584,285.4096984863281,294.1499938964844,293.127685546875,292.4092102050781,293.4009094238281,293.08642578125,286.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267895413562,8.996638989344774e-09,0.0010267804609611,-0.0226198360323905,0.0,0.0,0.0,-0.0092728361487388,60.0,11.133467674255373,-0.0,-7.188236139654691e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38800048828125,0.0,0.0,9.634508023736998e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,0.0001014560839394,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,7.49351384001784e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,0.0001014560621115,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,0.0004812631814274,285.4150390625,294.1499938964844,293.1371765136719,292.40106201171875,293.3961181640625,293.1006164550781,286.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265618329867,8.9700220584632e-09,0.0010265528690069,-0.0225501395761966,0.0,0.0,0.0,-0.0092596402391791,60.0,11.107185363769531,-0.0,-7.185049355484807e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38800048828125,0.0,0.0,9.634508023736998e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,0.0001014560839394,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,7.49351384001784e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,0.0001014560621115,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,0.0004812631814274,285.4150390625,294.1499938964844,293.1371765136719,292.40106201171875,293.3961181640625,293.1006164550781,286.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265618329867,8.9700220584632e-09,0.0010265528690069,-0.0225501395761966,0.0,0.0,0.0,-0.0092596402391791,60.0,11.107185363769531,-0.0,-7.185049355484807e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,9.633907029638068e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,0.0001014497538562,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,7.49304672353901e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,0.0001014497320284,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38983154296875,0.0,0.0,0.0004812331462744,285.417724609375,294.1499938964844,293.1410217285156,292.39599609375,293.3938293457031,293.10693359375,286.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026497920975,8.962520503530413e-09,0.0010264889569953,-0.0225304961204528,0.0,0.0,0.0,-0.0092559233307838,60.0,11.092613220214844,-0.0,-7.184151229466806e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921203613281,0.0,0.0,9.633619629312308e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.391357421875,0.0,0.0,0.0001014467270579,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916320800781,0.0,0.0,7.492822624044493e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,0.00010144670523,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39190673828125,0.0,0.0,0.000481218798086,285.42041015625,294.1499938964844,293.1441955566406,292.3902282714844,293.3915710449219,293.1127319335937,286.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264671873301,8.958926933644307e-09,0.0010264583397656,-0.0225210860371589,0.0,0.0,0.0,-0.0092541417106986,60.0,11.077123641967772,-0.0,-7.183721351111674e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,9.633788431528956e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39471435546875,0.0,0.0,0.0001014485096675,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,7.49295431887731e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,0.0001014484805637,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,0.0004812272381968,285.4247436523437,294.1499938964844,293.1478881835937,292.3794860839844,293.3880310058594,293.1210021972656,286.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264847660437,8.961013264752182e-09,0.0010264758020639,-0.0225265491753816,0.0,0.0,0.0,-0.0092551745474338,60.0,11.0506010055542,-0.0,-7.183970751611923e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,9.63405254879035e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,0.0001014512890833,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,7.49315950088203e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,0.0001014512599795,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,0.000481240422232,285.42584228515625,294.1499938964844,293.1485290527344,292.37652587890625,293.3871765136719,293.1227722167969,286.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265127057209,8.964296860369814e-09,0.0010265037417411,-0.0225351471453905,0.0,0.0,0.0,-0.0092568015679717,60.0,11.043427467346191,-0.0,-7.184364392287534e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,9.63606289587915e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,0.000101472454844,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,7.494723104173318e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,0.0001014724257402,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,0.0004813408595509,285.4313049316406,294.1499938964844,293.1499938964844,292.3597717285156,293.38287353515625,293.13055419921875,286.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267266770824,8.989316846452766e-09,0.0010267177131026,-0.0226006619632244,0.0,0.0,0.0,-0.0092692049220204,60.0,11.005833625793455,-0.0,-7.187359329918763e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,9.63606289587915e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,0.000101472454844,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,7.494723104173318e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,0.0001014724257402,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,0.0004813408595509,285.4313049316406,294.1499938964844,293.1499938964844,292.3597717285156,293.38287353515625,293.13055419921875,286.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267266770824,8.989316846452766e-09,0.0010267177131026,-0.0226006619632244,0.0,0.0,0.0,-0.0092692049220204,60.0,11.005833625793455,-0.0,-7.187359329918763e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,9.640103962738068e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,0.0001015150119201,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,7.497866317862645e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0001015149900922,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,0.000481542723719,285.43682861328125,294.1499938964844,293.1499938964844,292.34039306640625,293.378662109375,293.1361999511719,286.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271568316966,9.039647252961912e-09,0.0010271478677168,-0.022732451558113,0.0,0.0,0.0,-0.0092941550537943,60.0,10.96482753753662,-0.0,-7.193386863946216e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
