time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061320,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,9.640103962738068e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,0.0001015150119201,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,7.497866317862645e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0001015149900922,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,0.000481542723719,285.43682861328125,294.1499938964844,293.1499938964844,292.34039306640625,293.378662109375,293.1361999511719,286.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271568316966,9.039647252961912e-09,0.0010271478677168,-0.022732451558113,0.0,0.0,0.0,-0.0092941550537943,60.0,10.96482753753662,-0.0,-7.193386863946216e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,9.647035039961338e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,0.0001015879970509,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,7.503257074858993e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,0.000101587975223,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,0.0004818889719899,285.4423828125,294.1499938964844,293.1499938964844,292.31903076171875,293.3745422363281,293.14019775390625,286.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278951376676,9.125979083535183e-09,0.0010278860572725,-0.0229585077613592,0.0,0.0,0.0,-0.0093369530513882,60.0,10.92178440093994,-0.0,-7.203731655636147e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,9.647035039961338e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,0.0001015879970509,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,7.503257074858993e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,0.000101587975223,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,0.0004818889719899,285.4423828125,294.1499938964844,293.1499938964844,292.31903076171875,293.3745422363281,293.14019775390625,286.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278951376676,9.125979083535183e-09,0.0010278860572725,-0.0229585077613592,0.0,0.0,0.0,-0.0093369530513882,60.0,10.92178440093994,-0.0,-7.203731655636147e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112854003906,0.0,0.0,9.651586879044773e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,0.0001016359310597,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,7.506797555834055e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,0.0001016359092318,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110717773437,0.0,0.0,0.0004821163311135,285.4451599121094,294.1499938964844,293.1499938964844,292.30767822265625,293.3724975585937,293.1417236328125,286.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283805895596,9.1826830583841e-09,0.0010283713927492,-0.0231069810688495,0.0,0.0,0.0,-0.0093650659546256,60.0,10.89970874786377,-0.0,-7.2105301285319e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134826660156,0.0,0.0,9.656725887907668e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,0.0001016900423564,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,7.510793511755764e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,0.0001016900205286,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,0.0004823730268981,285.4479675292969,294.1499938964844,293.1499938964844,292.2958984375,293.3704833984375,293.1430053710937,286.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289280908182,9.246693188913468e-09,0.0010289188940078,-0.0232745837420225,0.0,0.0,0.0,-0.0093967989087104,60.0,10.87739086151123,-0.0,-7.218208253334525e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,9.66877123573795e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,0.0001018168914015,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,7.520162762375548e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,0.0001018168622977,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,0.0004829747485928,285.45361328125,294.1499938964844,293.1499938964844,292.2711486816406,293.3664855957031,293.14508056640625,286.2654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302105220034,9.396751821100224e-09,0.0010302012087777,-0.0236674863845109,0.0,0.0,0.0,-0.0094711855053901,60.0,10.83217430114746,-0.0,-7.236224774942458e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,9.66877123573795e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,0.0001018168914015,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,7.520162762375548e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,0.0001018168622977,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,0.0004829747485928,285.45361328125,294.1499938964844,293.1499938964844,292.2711486816406,293.3664855957031,293.14508056640625,286.2654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302105220034,9.396751821100224e-09,0.0010302012087777,-0.0236674863845109,0.0,0.0,0.0,-0.0094711855053901,60.0,10.83217430114746,-0.0,-7.236224774942458e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,9.683295502327384e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,0.0001019698320305,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,7.531458686571568e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0001019698102027,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,0.0004837002488784,285.4593200683594,294.1499938964844,293.1499938964844,292.2449645996094,293.3625793457031,293.1465759277344,286.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317579144611,9.577687976047857e-09,0.0010317483684048,-0.0241412259638309,0.0,0.0,0.0,-0.0095608830451965,60.0,10.78620147705078,-0.0,-7.257978040797752e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,9.683295502327384e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,0.0001019698320305,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,7.531458686571568e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0001019698102027,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,0.0004837002488784,285.4593200683594,294.1499938964844,293.1499938964844,292.2449645996094,293.3625793457031,293.1465759277344,286.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317579144611,9.577687976047857e-09,0.0010317483684048,-0.0241412259638309,0.0,0.0,0.0,-0.0095608830451965,60.0,10.78620147705078,-0.0,-7.257978040797752e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,9.700110967969522e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,0.000102146907011,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,7.544537947978824e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0001021468851831,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,0.000484540243633,285.4650573730469,294.1499938964844,293.1499938964844,292.217529296875,293.35870361328125,293.1476135253906,286.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335494298487,9.787180843545684e-09,0.0010335396509617,-0.0246897097676992,0.0,0.0,0.0,-0.0096647376194596,60.0,10.739696502685549,-0.0,-7.28320515008818e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,9.700110967969522e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,0.000102146907011,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,7.544537947978824e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0001021468851831,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,0.000484540243633,285.4650573730469,294.1499938964844,293.1499938964844,292.217529296875,293.35870361328125,293.1476135253906,286.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335494298487,9.787180843545684e-09,0.0010335396509617,-0.0246897097676992,0.0,0.0,0.0,-0.0096647376194596,60.0,10.739696502685549,-0.0,-7.28320515008818e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314270019531,0.0,0.0,9.719089575810358e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,0.0001023467557388,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,7.559298683190718e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,0.0001023467339109,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,0.0004854882427025,285.4708557128906,294.1499938964844,293.1499938964844,292.1889953613281,293.3549194335937,293.1483459472656,286.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355713311582,1.0023615715226697e-08,0.0010355612030252,-0.0253087077289819,0.0,0.0,0.0,-0.0097819482907652,60.0,10.692852020263672,-0.0,-7.311729177672532e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314270019531,0.0,0.0,9.719089575810358e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,0.0001023467557388,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,7.559298683190718e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,0.0001023467339109,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,0.0004854882427025,285.4708557128906,294.1499938964844,293.1499938964844,292.1889953613281,293.3549194335937,293.1483459472656,286.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355713311582,1.0023615715226697e-08,0.0010355612030252,-0.0253087077289819,0.0,0.0,0.0,-0.0097819482907652,60.0,10.692852020263672,-0.0,-7.311729177672532e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337158203125,0.0,0.0,9.72942725638859e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,0.0001024556258926,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,7.567339343950152e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,0.0001024556040647,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,0.0004860046610701,285.4737548828125,294.1499938964844,293.1499938964844,292.1744079589844,293.35302734375,293.14862060546875,286.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036673085764,1.0152413132402673e-08,0.001036662957631,-0.0256458949297666,0.0,0.0,0.0,-0.0098458006978034,60.0,10.66934871673584,-0.0,-7.32729148467115e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,9.74021022557281e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,0.0001025691672111,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43560791015625,0.0,0.0,7.57572561269626e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,0.0001025691453833,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,0.0004865432565566,285.4766845703125,294.1499938964844,293.1499938964844,292.1596069335937,293.3511657714844,293.1488647460937,286.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378221049904,1.0286747453847056e-08,0.0010378117440268,-0.0259975641965866,0.0,0.0,0.0,-0.0099123958498239,60.0,10.645840644836426,-0.0,-7.343540175952512e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,9.760198008734732e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.000102779653389,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,7.591271423734725e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,0.0001027796242851,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,0.0004875416925642,285.4818725585937,294.1499938964844,293.1499938964844,292.13311767578125,293.3479309082031,293.1492004394531,286.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399509919807,1.0535763372843121e-08,0.0010399403981864,-0.0266494359821081,0.0,0.0,0.0,-0.010035840794444,60.0,10.604497909545898,-0.0,-7.37370768888468e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,9.763088746694848e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,0.0001028100959956,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,7.593520422233269e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,0.0001028100741677,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,0.0004876861057709,285.4825744628906,294.1499938964844,293.1499938964844,292.1294860839844,293.3475036621094,293.14923095703125,286.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402589105069,1.057178167229722e-08,0.0010402483167126,-0.0267437230795621,0.0,0.0,0.0,-0.0100536961108446,60.0,10.598871231079102,-0.0,-7.378076105624133e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,9.78787720669061e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.000103071120975,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,7.61279952712357e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0001030710991472,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,0.0004889243282377,285.488525390625,294.1499938964844,293.1499938964844,292.0988464355469,293.3438720703125,293.14947509765625,286.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428999084979,1.0880605749719052e-08,0.0010428889654576,-0.0275521017611026,0.0,0.0,0.0,-0.0102067925035953,60.0,10.552139282226562,-0.0,-7.415586367187643e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,9.78787720669061e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.000103071120975,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,7.61279952712357e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0001030710991472,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,0.0004889243282377,285.488525390625,294.1499938964844,293.1499938964844,292.0988464355469,293.3438720703125,293.14947509765625,286.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428999084979,1.0880605749719052e-08,0.0010428889654576,-0.0275521017611026,0.0,0.0,0.0,-0.0102067925035953,60.0,10.552139282226562,-0.0,-7.415586367187643e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,9.814320947043598e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,0.0001033495864248,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,7.633367204107344e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.000103349564597,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0004902452928945,285.4945068359375,294.1499938964844,293.1499938964844,292.06787109375,293.34033203125,293.149658203125,286.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457172757014,1.1210063100008938e-08,0.0010457059834152,-0.028414437547326,0.0,0.0,0.0,-0.0103701185435056,60.0,10.505802154541016,-0.0,-7.455707162762337e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,9.814320947043598e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,0.0001033495864248,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,7.633367204107344e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.000103349564597,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0004902452928945,285.4945068359375,294.1499938964844,293.1499938964844,292.06787109375,293.34033203125,293.149658203125,286.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457172757014,1.1210063100008938e-08,0.0010457059834152,-0.028414437547326,0.0,0.0,0.0,-0.0103701185435056,60.0,10.505802154541016,-0.0,-7.455707162762337e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,9.842298459261656e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0001036442117765,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546203613281,0.0,0.0,7.655128138139844e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,0.0001036441899486,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,0.0004916428006254,285.50054931640625,294.1499938964844,293.1499938964844,292.0367126464844,293.3368225097656,293.1497802734375,286.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486980900168,1.1558634938069192e-08,0.0010486865648999,-0.0293267332017421,0.0,0.0,0.0,-0.0105429198592901,60.0,10.460047721862791,-0.0,-7.498272935890783e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,9.842298459261656e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0001036442117765,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546203613281,0.0,0.0,7.655128138139844e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,0.0001036441899486,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,0.0004916428006254,285.50054931640625,294.1499938964844,293.1499938964844,292.0367126464844,293.3368225097656,293.1497802734375,286.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486980900168,1.1558634938069192e-08,0.0010486865648999,-0.0293267332017421,0.0,0.0,0.0,-0.0105429198592901,60.0,10.460047721862791,-0.0,-7.498272935890783e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,9.856862016022204e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0001037975671351,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,7.666454621357843e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,0.0001037975453073,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,0.0004923702799715,285.50360107421875,294.1499938964844,293.1499938964844,292.0211486816406,293.3350830078125,293.1498107910156,286.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502500226721,1.1740078242894473e-08,0.0010502382647246,-0.0298015847802162,0.0,0.0,0.0,-0.0106328697875142,60.0,10.437466621398926,-0.0,-7.520478106926022e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,9.871700603980572e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,0.0001039538256009,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,7.677995745325461e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,0.000103953803773,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0004931114963255,285.50665283203125,294.1499938964844,293.1499938964844,292.0055847167969,293.3333740234375,293.1498413085937,286.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518311755731,1.192495169277663e-08,0.001051819184795,-0.030285395681858,0.0,0.0,0.0,-0.0107245203107595,60.0,10.415091514587402,-0.0,-7.543136604226677e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,9.902112651616336e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,0.0001042740768752,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,7.70164915593341e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,0.0001042740550474,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46466064453125,0.0,0.0,0.0004946306580677,285.5127868652344,294.1499938964844,293.1499938964844,291.9747009277344,293.3299560546875,293.14990234375,286.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550707811489,1.2303848606620704e-08,0.0010550584411248,-0.0312768928706646,0.0,0.0,0.0,-0.0109123522415757,60.0,10.37094783782959,-0.0,-7.589682127218111e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,9.902112651616336e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,0.0001042740768752,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,7.70164915593341e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,0.0001042740550474,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46466064453125,0.0,0.0,0.0004946306580677,285.5127868652344,294.1499938964844,293.1499938964844,291.9747009277344,293.3299560546875,293.14990234375,286.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550707811489,1.2303848606620704e-08,0.0010550584411248,-0.0312768928706646,0.0,0.0,0.0,-0.0109123522415757,60.0,10.37094783782959,-0.0,-7.589682127218111e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,9.933631372405216e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.0,0.0001046059842337,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,7.726164039922878e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,0.0001046059624059,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,0.0004962050588801,285.5190124511719,294.1499938964844,293.1499938964844,291.9441833496094,293.3266296386719,293.1499328613281,286.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584288975223,1.269653893132272e-08,0.0010584162082523,-0.0323043875396251,0.0,0.0,0.0,-0.011107025668025,60.0,10.328015327453612,-0.0,-7.638072219151584e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,9.933631372405216e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.0,0.0001046059842337,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,7.726164039922878e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,0.0001046059624059,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,0.0004962050588801,285.5190124511719,294.1499938964844,293.1499938964844,291.9441833496094,293.3266296386719,293.1499328613281,286.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584288975223,1.269653893132272e-08,0.0010584162082523,-0.0323043875396251,0.0,0.0,0.0,-0.011107025668025,60.0,10.328015327453612,-0.0,-7.638072219151584e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,9.965846402337776e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,0.0001049452257575,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,7.751220255158842e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,0.0001049452039296,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,0.0004978143260814,285.5252685546875,294.1499938964844,293.1499938964844,291.91424560546875,293.3233337402344,293.14996337890625,286.3605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618612868711,1.3097912088255724e-08,0.0010618481319397,-0.0333544984459877,0.0,0.0,0.0,-0.0113060027360916,60.0,10.286211967468262,-0.0,-7.687690839475182e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,9.965846402337776e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,0.0001049452257575,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,7.751220255158842e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,0.0001049452039296,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,0.0004978143260814,285.5252685546875,294.1499938964844,293.1499938964844,291.91424560546875,293.3233337402344,293.14996337890625,286.3605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618612868711,1.3097912088255724e-08,0.0010618481319397,-0.0333544984459877,0.0,0.0,0.0,-0.0113060027360916,60.0,10.286211967468262,-0.0,-7.687690839475182e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,9.99859330477193e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,0.0001052900624927,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,7.776689744787291e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,0.0001052900406648,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,0.0004994500777684,285.53155517578125,294.1499938964844,293.1499938964844,291.8851013183594,293.3200988769531,293.14996337890625,286.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505909279842854e-08,0.0010653367498889,-0.0344218313694,0.0,0.0,0.0,-0.0115082636475563,60.0,10.245738983154297,-0.0,-7.738293561487809e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,9.99859330477193e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,0.0001052900624927,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,7.776689744787291e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,0.0001052900406648,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,0.0004994500777684,285.53155517578125,294.1499938964844,293.1499938964844,291.8851013183594,293.3200988769531,293.14996337890625,286.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505909279842854e-08,0.0010653367498889,-0.0344218313694,0.0,0.0,0.0,-0.0115082636475563,60.0,10.245738983154297,-0.0,-7.738293561487809e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0001001510026981,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,0.0001054638851201,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,7.789528171997517e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0001054638632922,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,0.0005002746474929,285.53472900390625,294.1499938964844,293.1499938964844,291.8708801269531,293.3185119628906,293.1499938964844,286.3721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671089403331,1.3711569657459677e-08,0.0010670952033251,-0.0349598005414009,0.0,0.0,0.0,-0.0116102173924446,60.0,10.226155281066896,-0.0,-7.763863862919609e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,0.000100316145108,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,0.000105637787783,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,7.802373147569597e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,0.0001056377732311,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,0.0005010995664633,285.5379333496094,294.1499938964844,293.1499938964844,291.85693359375,293.3169250488281,293.1499938964844,286.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688684415072,1.3917325070167408e-08,0.0010688545880839,-0.0354979857802391,0.0,0.0,0.0,-0.0117122195661067,60.0,10.206953048706056,-0.0,-7.789487455056587e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901428222656,0.0,0.0,0.0001006325692287,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,0.0001059709975379,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,7.826983346603811e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,0.00010597097571,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,0.0005026801372878,285.5440979003906,294.1499938964844,293.1499938964844,291.8309631347656,293.3139038085937,293.1499938964844,286.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072239712812,1.4311563489854962e-08,0.0010722253937274,-0.0365290977060794,0.0,0.0,0.0,-0.0119076585397124,60.0,10.17102336883545,-0.0,-7.838702487106276e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,0.0001006456368486,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,0.0001059847636497,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,7.827999797882512e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,0.0001059847418218,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,0.0005027454462833,285.5443420410156,294.1499938964844,293.1499938964844,291.82989501953125,293.31378173828125,293.1499938964844,286.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723790619522,1.4327849129358585e-08,0.0010723647428676,-0.0365716889500618,0.0,0.0,0.0,-0.0119157321751117,60.0,10.169578552246094,-0.0,-7.840738902586963e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,0.0001009719271678,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.0001063283634721,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952697753906,0.0,0.0,7.853378338040784e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,0.0001063283416442,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,0.0005043753189966,285.5508117675781,294.1499938964844,293.1499938964844,291.8042297363281,293.3106689453125,293.1499938964844,286.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758554562926,1.4734382602910046e-08,0.001075840787962,-0.0376348309218883,0.0,0.0,0.0,-0.0121172675862908,60.0,10.134056091308594,-0.0,-7.891657105574269e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,0.0001009719271678,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.0001063283634721,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952697753906,0.0,0.0,7.853378338040784e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,0.0001063283416442,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,0.0005043753189966,285.5508117675781,294.1499938964844,293.1499938964844,291.8042297363281,293.3106689453125,293.1499938964844,286.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758554562926,1.4734382602910046e-08,0.001075840787962,-0.0376348309218883,0.0,0.0,0.0,-0.0121172675862908,60.0,10.134056091308594,-0.0,-7.891657105574269e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
