time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063660,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,0.0001012924331007,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,0.0001066658733179,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005798339844,0.0,0.0,7.878306496422738e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,0.0001066658514901,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.00050597632071,285.55731201171875,294.1499938964844,293.1499938964844,291.78009033203125,293.3076477050781,293.1499938964844,286.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792703833431,1.5133714725834583e-08,0.0010792552493512,-0.0386790186166763,0.0,0.0,0.0,-0.0123152323067188,60.0,10.100372314453123,-0.0,-7.941834212488177e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,0.0001012924331007,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,0.0001066658733179,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005798339844,0.0,0.0,7.878306496422738e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,0.0001066658514901,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.00050597632071,285.55731201171875,294.1499938964844,293.1499938964844,291.78009033203125,293.3076477050781,293.1499938964844,286.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792703833431,1.5133714725834583e-08,0.0010792552493512,-0.0386790186166763,0.0,0.0,0.0,-0.0123152323067188,60.0,10.100372314453123,-0.0,-7.941834212488177e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.000101603254734,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,0.0001069931749952,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,7.902480865595862e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.0001069931531674,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0005075289518572,285.5639038085937,294.1499938964844,293.1499938964844,291.7576599121094,293.3046569824219,293.1499938964844,286.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825819335877,1.552097117496487e-08,0.0010825664503499,-0.0396915115416049,0.0,0.0,0.0,-0.0125072114169597,60.0,10.068732261657717,-0.0,-7.990644945721216e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.000101603254734,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,0.0001069931749952,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,7.902480865595862e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.0001069931531674,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0005075289518572,285.5639038085937,294.1499938964844,293.1499938964844,291.7576599121094,293.3046569824219,293.1499938964844,286.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825819335877,1.552097117496487e-08,0.0010825664503499,-0.0396915115416049,0.0,0.0,0.0,-0.0125072114169597,60.0,10.068732261657717,-0.0,-7.990644945721216e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,0.0001017535032588,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.0001071513906936,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,7.914166781120002e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,0.0001071513761417,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.000508279481437,285.56719970703125,294.1499938964844,293.1499938964844,291.7471618652344,293.3031616210937,293.1499938964844,286.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841824114322,1.5708170764128226e-08,0.0010841666953638,-0.0401809103786945,0.0,0.0,0.0,-0.0126000121235847,60.0,10.05384922027588,-0.0,-8.014293939595518e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,0.0001019006158458,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,0.0001073063103831,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,7.925608952064067e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,0.0001073062958312,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,0.000509014353156,285.5705261230469,294.1499938964844,293.1499938964844,291.7371520996094,293.3016967773437,293.1499938964844,286.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857495944947,1.589146592095858e-08,0.0010857336455956,-0.0406600721180439,0.0,0.0,0.0,-0.0126908775418996,60.0,10.039480209350586,-0.0,-8.037483212319786e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,0.0001021847856463,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,0.0001076055632438,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,7.947711856104434e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,0.0001076055414159,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.0005104338633827,285.5771789550781,294.1499938964844,293.1499938964844,291.7187805175781,293.2987976074219,293.1499938964844,286.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887780226767,1.6245529366187842e-08,0.0010887617245316,-0.0415855683386325,0.0,0.0,0.0,-0.01286640483886,60.0,10.01206874847412,-0.0,-8.082371749651429e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,0.0001021847856463,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,0.0001076055632438,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,7.947711856104434e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,0.0001076055414159,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.0005104338633827,285.5771789550781,294.1499938964844,293.1499938964844,291.7187805175781,293.2987976074219,293.1499938964844,286.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887780226767,1.6245529366187842e-08,0.0010887617245316,-0.0415855683386325,0.0,0.0,0.0,-0.01286640483886,60.0,10.01206874847412,-0.0,-8.082371749651429e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,0.0001024486336973,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.522216796875,0.0,0.0,0.0001078834029613,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,7.968232966959476e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224914550781,0.0,0.0,0.0001078833811334,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,0.0005117518012411,285.5838928222656,294.1499938964844,293.1499938964844,291.70269775390625,293.29595947265625,293.1499938964844,286.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915891034528,1.6574265515600928e-08,0.0010915724560618,-0.0424447692930698,0.0,0.0,0.0,-0.0130293713882565,60.0,9.987275123596191,-0.0,-8.124161610112426e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,0.0001024486336973,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.522216796875,0.0,0.0,0.0001078834029613,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,7.968232966959476e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224914550781,0.0,0.0,0.0001078833811334,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,0.0005117518012411,285.5838928222656,294.1499938964844,293.1499938964844,291.70269775390625,293.29595947265625,293.1499938964844,286.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915891034528,1.6574265515600928e-08,0.0010915724560618,-0.0424447692930698,0.0,0.0,0.0,-0.0130293713882565,60.0,9.987275123596191,-0.0,-8.124161610112426e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283508300781,0.0,0.0,0.0001026917234412,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,0.000108139385702,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,7.987139542819932e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,0.0001081393638742,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,0.0005129660712555,285.59063720703125,294.1499938964844,293.1499938964844,291.6891174316406,293.29315185546875,293.1499938964844,286.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941791115328,1.687713435671867e-08,0.0010941622313112,-0.043236281722784,0.0,0.0,0.0,-0.0131795164197683,60.0,9.96506690979004,-0.0,-8.162757580976179e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283508300781,0.0,0.0,0.0001026917234412,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,0.000108139385702,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,7.987139542819932e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,0.0001081393638742,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,0.0005129660712555,285.59063720703125,294.1499938964844,293.1499938964844,291.6891174316406,293.29315185546875,293.1499938964844,286.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941791115328,1.687713435671867e-08,0.0010941622313112,-0.043236281722784,0.0,0.0,0.0,-0.0131795164197683,60.0,9.96506690979004,-0.0,-8.162757580976179e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0001029103368637,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,0.000108369589725,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,8.004142728168517e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,0.0001083695751731,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.0005140581051819,285.5974426269531,294.1499938964844,293.1499938964844,291.67822265625,293.2904052734375,293.1499938964844,286.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965082328766,1.7149510256331272e-08,0.0010964911198243,-0.0439480282366275,0.0,0.0,0.0,-0.0133145442232489,60.0,9.945676803588867,-0.0,-8.197545753318991e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0001029103368637,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,0.000108369589725,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,8.004142728168517e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,0.0001083695751731,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.0005140581051819,285.5974426269531,294.1499938964844,293.1499938964844,291.67822265625,293.2904052734375,293.1499938964844,286.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965082328766,1.7149510256331272e-08,0.0010964911198243,-0.0439480282366275,0.0,0.0,0.0,-0.0133145442232489,60.0,9.945676803588867,-0.0,-8.197545753318991e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,0.0001030075363814,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,0.0001084719551727,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,8.011703175725415e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,0.0001084719333448,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0005145436734892,285.6008605957031,294.1499938964844,293.1499938964844,291.673828125,293.2890625,293.1499938964844,286.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975435143336,1.72706187129279e-08,0.001097526284866,-0.044264480471611,0.0,0.0,0.0,-0.0133745800703763,60.0,9.937335014343262,-0.0,-8.21303771658677e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.000103099453554,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0001085687472368,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,8.01885180408135e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0001085687254089,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,0.0005150028155185,285.6042785644531,294.1499938964844,293.1499938964844,291.6701965332031,293.2877197265625,293.1499938964844,286.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985219851136,1.7385135109293515e-08,0.0010985046392306,-0.0445636957883834,0.0,0.0,0.0,-0.0134313469752669,60.0,9.929616928100586,-0.0,-8.227700476481915e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.0001032629515975,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448608398437,0.0,0.0,0.0001087409109459,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,8.031567995203659e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,0.000108740889118,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,0.0005158194690011,285.61114501953125,294.1499938964844,293.1499938964844,291.6652526855469,293.2850341796875,293.1499938964844,286.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002650717273,1.758883350078122e-08,0.0011002474930137,-0.045095894485712,0.0,0.0,0.0,-0.0135323340073227,60.0,9.916179656982422,-0.0,-8.2538129220211e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.0001032629515975,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448608398437,0.0,0.0,0.0001087409109459,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,8.031567995203659e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,0.000108740889118,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,0.0005158194690011,285.61114501953125,294.1499938964844,293.1499938964844,291.6652526855469,293.2850341796875,293.1499938964844,286.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002650717273,1.758883350078122e-08,0.0011002474930137,-0.045095894485712,0.0,0.0,0.0,-0.0135323340073227,60.0,9.916179656982422,-0.0,-8.2538129220211e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,0.0001033940643537,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,0.0001088789795176,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55078125,0.0,0.0,8.041765977395698e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,0.0001088789649656,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0005164744798094,285.6180419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2824401855469,293.1499938964844,286.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016628704965,1.775218905208931e-08,0.0011016450589522,-0.0455226674675941,0.0,0.0,0.0,-0.0136133199557662,60.0,9.90562915802002,-0.0,-8.274783880324321e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,0.0001033940643537,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,0.0001088789795176,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55078125,0.0,0.0,8.041765977395698e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,0.0001088789649656,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0005164744798094,285.6180419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2824401855469,293.1499938964844,286.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016628704965,1.775218905208931e-08,0.0011016450589522,-0.0455226674675941,0.0,0.0,0.0,-0.0136133199557662,60.0,9.90562915802002,-0.0,-8.274783880324321e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,0.0001034967062878,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,0.0001089870638679,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,8.04974915808998e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.000108987049316,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,0.0005169871728867,285.6249694824219,294.1499938964844,293.1499938964844,291.6635437011719,293.2798767089844,293.1499938964844,286.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027555447071,1.7880060099173534e-08,0.0011027377331629,-0.0458567216992378,0.0,0.0,0.0,-0.0136767076328396,60.0,9.897847175598145,-0.0,-8.291218023259719e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,0.0001034967062878,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,0.0001089870638679,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,8.04974915808998e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.000108987049316,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,0.0005169871728867,285.6249694824219,294.1499938964844,293.1499938964844,291.6635437011719,293.2798767089844,293.1499938964844,286.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027555447071,1.7880060099173534e-08,0.0011027377331629,-0.0458567216992378,0.0,0.0,0.0,-0.0136767076328396,60.0,9.897847175598145,-0.0,-8.291218023259719e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0001035845707519,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,0.0001090795994969,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,8.056583465076983e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,0.000109079577669,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,0.0005174261168576,285.6319580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2773742675781,293.1499938964844,286.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036917567253,1.7989526313044735e-08,0.0011036737123504,-0.046142678707838,0.0,0.0,0.0,-0.0137309748679399,60.0,9.890273094177246,-0.0,-8.305300269739747e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0001035845707519,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,0.0001090795994969,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,8.056583465076983e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,0.000109079577669,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,0.0005174261168576,285.6319580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2773742675781,293.1499938964844,286.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036917567253,1.7989526313044735e-08,0.0011036737123504,-0.046142678707838,0.0,0.0,0.0,-0.0137309748679399,60.0,9.890273094177246,-0.0,-8.305300269739747e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,0.0001036207249853,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,0.0001091176600311,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,8.059394895099103e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,0.0001091176454792,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,0.0005176066770218,285.63543701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.276123046875,293.1499938964844,286.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040766257792,1.803455695892353e-08,0.0011040585814043,-0.0462603084743022,0.0,0.0,0.0,-0.0137532977387309,60.0,9.886215209960938,-0.0,-8.311096166835341e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,0.0001036537651089,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001091524609364,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,8.061964763328433e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,0.0001091524391085,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,0.0005177717539481,285.6389465332031,294.1499938964844,293.1499938964844,291.6635437011719,293.27490234375,293.1499938964844,286.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044279672205,1.8075722252319792e-08,0.0011044099228456,-0.0463678427040576,0.0,0.0,0.0,-0.0137737020850181,60.0,9.881988525390623,-0.0,-8.316396815644111e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,0.0001037101174006,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57403564453125,0.0,0.0,0.0001092117963708,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57421875,0.0,0.0,8.066347072599456e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.0001092117745429,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,0.0005180531879886,285.6459655761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2724914550781,293.1499938964844,286.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050291359424,1.8145913216471854e-08,0.0011050110915675,-0.0465511865913867,0.0,0.0,0.0,-0.0138085028156638,60.0,9.872997283935549,-0.0,-8.32543847195666e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,0.0001037101174006,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57403564453125,0.0,0.0,0.0001092117963708,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57421875,0.0,0.0,8.066347072599456e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.0001092117745429,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,0.0005180531879886,285.6459655761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2724914550781,293.1499938964844,286.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050291359424,1.8145913216471854e-08,0.0011050110915675,-0.0465511865913867,0.0,0.0,0.0,-0.0138085028156638,60.0,9.872997283935549,-0.0,-8.32543847195666e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,0.0001037450856529,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,0.0001092486199922,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,8.069067553151399e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,0.0001092486054403,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,0.0005182279273867,285.65301513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2701110839844,293.1499938964844,286.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054016649723,1.8189471262530787e-08,0.0011053833877667,-0.0466649644076824,0.0,0.0,0.0,-0.0138300964608788,60.0,9.862685203552246,-0.0,-8.331051759569166e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,0.0001037450856529,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,0.0001092486199922,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,8.069067553151399e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,0.0001092486054403,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,0.0005182279273867,285.65301513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2701110839844,293.1499938964844,286.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054016649723,1.8189471262530787e-08,0.0011053833877667,-0.0466649644076824,0.0,0.0,0.0,-0.0138300964608788,60.0,9.862685203552246,-0.0,-8.331051759569166e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,0.0001037603578879,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,0.0001092647071345,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,8.070254989434034e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,0.0001092646853066,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.0005183041794225,285.6600646972656,294.1499938964844,293.1499938964844,291.6635437011719,293.2677917480469,293.1499938964844,286.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055641807615,1.820848183342605e-08,0.0011055460199713,-0.0467146188020706,0.0,0.0,0.0,-0.0138395205140113,60.0,9.851021766662598,-0.0,-8.333501710922064e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,0.0001037603578879,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,0.0001092647071345,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,8.070254989434034e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,0.0001092646853066,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.0005183041794225,285.6600646972656,294.1499938964844,293.1499938964844,291.6635437011719,293.2677917480469,293.1499938964844,286.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055641807615,1.820848183342605e-08,0.0011055460199713,-0.0467146188020706,0.0,0.0,0.0,-0.0138395205140113,60.0,9.851021766662598,-0.0,-8.333501710922064e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.0001037544498103,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,0.0001092584789148,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921325683594,0.0,0.0,8.069795148912817e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,0.0001092584643629,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0005182746681384,285.66717529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2655029296875,293.1499938964844,286.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055010836571,1.8201093965330983e-08,0.0011054829228669,-0.0466953255236148,0.0,0.0,0.0,-0.0138358585536479,60.0,9.837857246398926,-0.0,-8.332549583656147e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.0001037544498103,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,0.0001092584789148,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921325683594,0.0,0.0,8.069795148912817e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,0.0001092584643629,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0005182746681384,285.66717529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2655029296875,293.1499938964844,286.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055010836571,1.8201093965330983e-08,0.0011054829228669,-0.0466953255236148,0.0,0.0,0.0,-0.0138358585536479,60.0,9.837857246398926,-0.0,-8.332549583656147e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.0001037404072121,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.000109243686893,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,8.068703027674928e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,0.0001092436723411,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,0.000518204527907,285.67071533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2643737792969,293.1499938964844,286.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053514899685,1.818358619232185e-08,0.001105333212763,-0.0466495938599109,0.0,0.0,0.0,-0.0138271795585751,60.0,9.830463409423828,-0.0,-8.330292899927373e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,0.0001037230176734,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0001092253805836,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,8.067350427154452e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,0.0001092253660317,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,0.0005181176820769,285.6742858886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2632751464844,293.1499938964844,286.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105164992623,1.8161912862524332e-08,0.0011051468318328,-0.0465929806232452,0.0,0.0,0.0,-0.0138164293020963,60.0,9.822784423828123,-0.0,-8.3274997564331e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,0.0001036751564242,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0001091749800252,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042175292969,0.0,0.0,8.063628047239035e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,0.0001091749581973,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.0005178785650059,285.681396484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2610778808594,293.1499938964844,286.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104656024836,1.8102252141716235e-08,0.0011046379804611,-0.0464371405541896,0.0,0.0,0.0,-0.0137868598103523,60.0,9.80648136138916,-0.0,-8.319813815660383e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,0.0001036751564242,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0001091749800252,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042175292969,0.0,0.0,8.063628047239035e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,0.0001091749581973,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.0005178785650059,285.681396484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2610778808594,293.1499938964844,286.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104656024836,1.8102252141716235e-08,0.0011046379804611,-0.0464371405541896,0.0,0.0,0.0,-0.0137868598103523,60.0,9.80648136138916,-0.0,-8.319813815660383e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.0001036031389958,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,0.000109099142719,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,8.058026287471876e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,0.0001090991208911,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,0.0005175188416615,285.68853759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2589416503906,293.1499938964844,286.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038886150345,1.8012498159691862e-08,0.0011038705706596,-0.0462026856839656,0.0,0.0,0.0,-0.01374236587435,60.0,9.78836441040039,-0.0,-8.308256838063245e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
