time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066000,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.0001036031389958,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,0.000109099142719,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,8.058026287471876e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,0.0001090991208911,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,0.0005175188416615,285.68853759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2589416503906,293.1499938964844,286.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038886150345,1.8012498159691862e-08,0.0011038705706596,-0.0462026856839656,0.0,0.0,0.0,-0.01374236587435,60.0,9.78836441040039,-0.0,-8.308256838063245e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,0.0001035081368172,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0001089990983018,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,8.050637552514672e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,0.0001089990837499,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0005170443328097,285.6956787109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2568359375,293.1499938964844,286.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028763838112,1.789410930541635e-08,0.0011028584558516,-0.0458934232592582,0.0,0.0,0.0,-0.0136836757883429,60.0,9.76842975616455,-0.0,-8.293024933436757e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,0.0001035081368172,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0001089990983018,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,8.050637552514672e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,0.0001089990837499,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0005170443328097,285.6956787109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2568359375,293.1499938964844,286.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028763838112,1.789410930541635e-08,0.0011028584558516,-0.0458934232592582,0.0,0.0,0.0,-0.0136836757883429,60.0,9.76842975616455,-0.0,-8.293024933436757e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,0.0001033941443893,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,0.0001088790522771,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,8.041771070566028e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,0.0001088790377252,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,0.000516474887263,285.70281982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2547607421875,293.1499938964844,286.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016615899279,1.7752045167185315e-08,0.0011016437783837,-0.0455222949385643,0.0,0.0,0.0,-0.0136132491752505,60.0,9.746886253356934,-0.0,-8.274765406213191e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,0.0001033941443893,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,0.0001088790522771,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,8.041771070566028e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,0.0001088790377252,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,0.000516474887263,285.70281982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2547607421875,293.1499938964844,286.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016615899279,1.7752045167185315e-08,0.0011016437783837,-0.0455222949385643,0.0,0.0,0.0,-0.0136132491752505,60.0,9.746886253356934,-0.0,-8.274765406213191e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,0.0001033335647662,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,0.0001088152639567,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,8.037059888010845e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.0001088152494048,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,0.0005161722656339,285.7064208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2537536621094,293.1499938964844,286.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010159505531,1.7676555330581323e-08,0.0011009982554242,-0.0453250780701637,0.0,0.0,0.0,-0.0135758258402347,60.0,9.735621452331545,-0.0,-8.265071471669216e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,0.0001032715663313,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62847900390625,0.0,0.0,0.0001087499767891,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,8.032237383304164e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,0.0001087499622371,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287841796875,0.0,0.0,0.0005158626008778,285.7099914550781,294.1499938964844,293.1499938964844,291.6635437011719,293.25274658203125,293.1499938964844,286.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003549443557,1.7599294466208448e-08,0.0011003373656421,-0.0451232269406318,0.0,0.0,0.0,-0.0135375224053859,60.0,9.724197387695312,-0.0,-8.255155137248948e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6350402832031,0.0,0.0,0.0001031432693707,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,0.0001086148695321,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,8.022258407436311e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0001086148549802,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0005152217345312,285.7171630859375,294.1499938964844,293.1499938964844,291.6635437011719,293.25079345703125,293.1499938964844,286.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989882284775,1.7439413468878232e-08,0.0010989707661792,-0.0447055138647556,0.0,0.0,0.0,-0.0134582659229636,60.0,9.700989723205566,-0.0,-8.234654558236798e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6350402832031,0.0,0.0,0.0001031432693707,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,0.0001086148695321,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,8.022258407436311e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0001086148549802,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0005152217345312,285.7171630859375,294.1499938964844,293.1499938964844,291.6635437011719,293.25079345703125,293.1499938964844,286.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989882284775,1.7439413468878232e-08,0.0010989707661792,-0.0447055138647556,0.0,0.0,0.0,-0.0134582659229636,60.0,9.700989723205566,-0.0,-8.234654558236798e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,0.0001029996637953,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,0.000108463653305,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,8.01108981249854e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,0.0001084636387531,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,0.0005145043833181,285.7243347167969,294.1499938964844,293.1499938964844,291.6635437011719,293.24884033203125,293.1499938964844,286.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974580654874,1.7260465057233887e-08,0.0010974408360198,-0.0442379489541053,0.0,0.0,0.0,-0.0133695537224411,60.0,9.676666259765623,-0.0,-8.211738844465799e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,0.0001029996637953,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,0.000108463653305,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,8.01108981249854e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,0.0001084636387531,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,0.0005145043833181,285.7243347167969,294.1499938964844,293.1499938964844,291.6635437011719,293.24884033203125,293.1499938964844,286.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974580654874,1.7260465057233887e-08,0.0010974408360198,-0.0442379489541053,0.0,0.0,0.0,-0.0133695537224411,60.0,9.676666259765623,-0.0,-8.211738844465799e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,0.000102839905594,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,0.0001082954113371,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,7.998663204489276e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,0.0001082953967852,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,0.000513706356287,285.7315368652344,294.1499938964844,293.1499938964844,291.6635437011719,293.2469482421875,293.1499938964844,286.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957557242363,1.7061378088101264e-08,0.001095738611184,-0.0437177382409572,0.0,0.0,0.0,-0.013270859606564,60.0,9.651165008544922,-0.0,-8.186281519328986e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,0.000102839905594,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,0.0001082954113371,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,7.998663204489276e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,0.0001082953967852,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,0.000513706356287,285.7315368652344,294.1499938964844,293.1499938964844,291.6635437011719,293.2469482421875,293.1499938964844,286.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957557242363,1.7061378088101264e-08,0.001095738611184,-0.0437177382409572,0.0,0.0,0.0,-0.013270859606564,60.0,9.651165008544922,-0.0,-8.186281519328986e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,0.0001026631216518,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,0.0001081092559616,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,7.984913827385753e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,0.0001081092414096,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534729003906,0.0,0.0,0.0005128232878632,285.7387084960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2450866699219,293.1499938964844,286.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938720079138,1.68410903000904e-08,0.0010938551276922,-0.0431420840322971,0.0,0.0,0.0,-0.0131616536527872,60.0,9.624371528625488,-0.0,-8.158159658933074e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,0.0001026631216518,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,0.0001081092559616,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,7.984913827385753e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,0.0001081092414096,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534729003906,0.0,0.0,0.0005128232878632,285.7387084960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2450866699219,293.1499938964844,286.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938720079138,1.68410903000904e-08,0.0010938551276922,-0.0431420840322971,0.0,0.0,0.0,-0.0131616536527872,60.0,9.624371528625488,-0.0,-8.158159658933074e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,0.0001025673409458,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,0.0001080083893612,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,7.977463974384591e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,0.0001080083748092,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,0.0005123448790982,285.7423095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.24420166015625,293.1499938964844,286.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928510455414,1.6721738660407937e-08,0.0010928342817351,-0.0428301803767681,0.0,0.0,0.0,-0.0131024839356541,60.0,9.610360145568848,-0.0,-8.14294338624677e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,0.0001024697630782,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0001079056382877,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,7.969875150592998e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,0.0001079056237358,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,0.0005118574481457,285.7458801269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2432861328125,293.1499938964844,286.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918106418102,1.6600147034750993e-08,0.0010917939944192,-0.042512409389019,0.0,0.0,0.0,-0.0130422031506896,60.0,9.59616756439209,-0.0,-8.127455686235407e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,0.0001022694268613,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,0.0001076946718967,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.665771484375,0.0,0.0,7.954292959766462e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,0.0001076946573448,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0005108567420393,285.7530822753906,294.1499938964844,293.1499938964844,291.6635437011719,293.24151611328125,293.1499938964844,286.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896769817918,1.6350506726325875e-08,0.0010896606836467,-0.0418599508702755,0.0,0.0,0.0,-0.0129184527322649,60.0,9.567316055297852,-0.0,-8.095705084087967e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,0.0001022694268613,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,0.0001076946718967,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.665771484375,0.0,0.0,7.954292959766462e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,0.0001076946573448,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0005108567420393,285.7530822753906,294.1499938964844,293.1499938964844,291.6635437011719,293.24151611328125,293.1499938964844,286.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896769817918,1.6350506726325875e-08,0.0010896606836467,-0.0418599508702755,0.0,0.0,0.0,-0.0129184527322649,60.0,9.567316055297852,-0.0,-8.095705084087967e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722412109375,0.0,0.0,0.0001020619019982,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.671875,0.0,0.0,0.0001074761385098,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,7.938151975395158e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,0.0001074761239578,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,0.0005098200635984,285.76025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2397766113281,293.1499938964844,286.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087465789169,1.6091911803073344e-08,0.0010874496074393,-0.0411840341985225,0.0,0.0,0.0,-0.0127902571111917,60.0,9.537643432617188,-0.0,-8.062880851866795e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722412109375,0.0,0.0,0.0001020619019982,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.671875,0.0,0.0,0.0001074761385098,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,7.938151975395158e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,0.0001074761239578,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,0.0005098200635984,285.76025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2397766113281,293.1499938964844,286.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087465789169,1.6091911803073344e-08,0.0010874496074393,-0.0411840341985225,0.0,0.0,0.0,-0.0127902571111917,60.0,9.537643432617188,-0.0,-8.062880851866795e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,0.0001018563125398,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0001072596423909,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,7.922161603346467e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,0.000107259627839,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,0.0005087931640446,285.7674255371094,294.1499938964844,293.1499938964844,291.6635437011719,293.2380676269531,293.1499938964844,286.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852750856429,1.5835730948765562e-08,0.0010852592531591,-0.0405143722891807,0.0,0.0,0.0,-0.0126632582396268,60.0,9.507810592651367,-0.0,-8.030428233496424e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,0.0001018563125398,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0001072596423909,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,7.922161603346467e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,0.000107259627839,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,0.0005087931640446,285.7674255371094,294.1499938964844,293.1499938964844,291.6635437011719,293.2380676269531,293.1499938964844,286.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852750856429,1.5835730948765562e-08,0.0010852592531591,-0.0405143722891807,0.0,0.0,0.0,-0.0126632582396268,60.0,9.507810592651367,-0.0,-8.030428233496424e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847229003906,0.0,0.0,0.0001016583919408,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0001070512225851,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,7.906767859822139e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,0.0001070512080332,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,0.000507804506924,285.77459716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.23638916015625,293.1499938964844,286.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083166222088,1.5589108670610585e-08,0.0010831506224349,-0.0398696474730968,0.0,0.0,0.0,-0.0125409979373216,60.0,9.478275299072266,-0.0,-7.999248907708535e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847229003906,0.0,0.0,0.0001016583919408,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0001070512225851,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,7.906767859822139e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,0.0001070512080332,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,0.000507804506924,285.77459716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.23638916015625,293.1499938964844,286.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083166222088,1.5589108670610585e-08,0.0010831506224349,-0.0398696474730968,0.0,0.0,0.0,-0.0125409979373216,60.0,9.478275299072266,-0.0,-7.999248907708535e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,0.0001015655871015,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,0.0001069534919224,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,7.899549382273108e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,0.0001069534773705,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,0.0005073408829048,285.7781982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.235595703125,293.1499938964844,286.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821778560057,1.547346251129511e-08,0.0010821623727679,-0.0395673066377639,0.0,0.0,0.0,-0.0124836703762412,60.0,9.463855743408203,-0.0,-7.984648675574135e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69097900390625,0.0,0.0,0.0001014748413581,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.0001068579294951,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,7.89249170338735e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.0001068579222192,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0005068876198492,285.7817687988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2347717285156,293.1499938964844,286.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812116088345,1.5360388516683088e-08,0.001081196242012,-0.0392716787755489,0.0,0.0,0.0,-0.0124276187270879,60.0,9.44958209991455,-0.0,-7.97038666178196e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,0.0001013027285807,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0001066766926669,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,7.879104668973014e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,0.000106676678115,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0005060278926976,285.7889709472656,294.1499938964844,293.1499938964844,291.6635437011719,293.233154296875,293.1499938964844,286.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793762048706,1.5145923626391777e-08,0.0010793610708788,-0.0387109443545341,0.0,0.0,0.0,-0.0123212924227118,60.0,9.421608924865724,-0.0,-7.943370405882888e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,0.0001013027285807,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0001066766926669,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,7.879104668973014e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,0.000106676678115,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0005060278926976,285.7889709472656,294.1499938964844,293.1499938964844,291.6635437011719,293.233154296875,293.1499938964844,286.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793762048706,1.5145923626391777e-08,0.0010793610708788,-0.0387109443545341,0.0,0.0,0.0,-0.0123212924227118,60.0,9.421608924865724,-0.0,-7.943370405882888e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,0.0001011563290376,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,0.000106522522401,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,7.867717795306817e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,0.0001065225078491,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,0.0005052965716458,285.796142578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2315979003906,293.1499938964844,286.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778162395581,1.496349533169905e-08,0.0010778012219816,-0.0382339358329772,0.0,0.0,0.0,-0.0122308554127812,60.0,9.395386695861816,-0.0,-7.92042627040246e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,0.0001011563290376,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,0.000106522522401,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,7.867717795306817e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,0.0001065225078491,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,0.0005052965716458,285.796142578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2315979003906,293.1499938964844,286.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778162395581,1.496349533169905e-08,0.0010778012219816,-0.0382339358329772,0.0,0.0,0.0,-0.0122308554127812,60.0,9.395386695861816,-0.0,-7.92042627040246e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0001010279229376,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,0.0001063873060047,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095642089844,0.0,0.0,7.857730815885589e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,0.0001063872914528,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,0.0005046551814302,285.8033142089844,294.1499938964844,293.1499938964844,291.6635437011719,293.2300720214844,293.1499938964844,286.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764478938654,1.4803489989390073e-08,0.0010764331091195,-0.0378155447542667,0.0,0.0,0.0,-0.0121515346691012,60.0,9.370481491088867,-0.0,-7.90032927966422e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0001010279229376,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,0.0001063873060047,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095642089844,0.0,0.0,7.857730815885589e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,0.0001063872914528,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,0.0005046551814302,285.8033142089844,294.1499938964844,293.1499938964844,291.6635437011719,293.2300720214844,293.1499938964844,286.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764478938654,1.4803489989390073e-08,0.0010764331091195,-0.0378155447542667,0.0,0.0,0.0,-0.0121515346691012,60.0,9.370481491088867,-0.0,-7.90032927966422e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,0.0001009310944937,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,0.0001062853407347,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,7.850200199754909e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,0.0001062853334587,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,0.0005041715339757,285.8104858398437,294.1499938964844,293.1499938964844,291.6635437011719,293.22857666015625,293.1499938964844,286.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754159884527,1.4682832727430652e-08,0.0010754013201221,-0.0375000275671482,0.0,0.0,0.0,-0.0120917186141014,60.0,9.3479585647583,-0.0,-7.885191166678851e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,0.0001009310944937,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,0.0001062853407347,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,7.850200199754909e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,0.0001062853334587,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,0.0005041715339757,285.8104858398437,294.1499938964844,293.1499938964844,291.6635437011719,293.22857666015625,293.1499938964844,286.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754159884527,1.4682832727430652e-08,0.0010754013201221,-0.0375000275671482,0.0,0.0,0.0,-0.0120917186141014,60.0,9.3479585647583,-0.0,-7.885191166678851e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71923828125,0.0,0.0,0.0001008920444292,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,0.0001062442170223,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,7.847162487450987e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,0.0001062442097463,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0005039764218963,285.8140563964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2278137207031,293.1499938964844,286.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075001200661,1.463416943181528e-08,0.0010749865323305,-0.0373727679252624,0.0,0.0,0.0,-0.0120676010847091,60.0,9.337424278259276,-0.0,-7.879089736206879e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,0.000100858946098,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220458984375,0.0,0.0,0.0001062093651853,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,7.844588253647089e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0001062093506334,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,0.0005038111121393,285.8176574707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2270812988281,293.1499938964844,286.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746486950665,1.4592920649647569e-08,0.001074634026736,-0.0372649021446704,0.0,0.0,0.0,-0.0120471538975834,60.0,9.32736110687256,-0.0,-7.87391982726149e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,0.0001008118488243,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,0.0001061597722582,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,7.840925536584109e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,0.0001061597577063,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,0.0005035758949816,285.8248596191406,294.1499938964844,293.1499938964844,291.6635437011719,293.22564697265625,293.1499938964844,286.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074144616723,1.4534226266960104e-08,0.0010741300648078,-0.0371114090085029,0.0,0.0,0.0,-0.0120180463418364,60.0,9.308670997619627,-0.0,-7.866567131031843e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,0.0001008118488243,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,0.0001061597722582,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,7.840925536584109e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,0.0001061597577063,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,0.0005035758949816,285.8248596191406,294.1499938964844,293.1499938964844,291.6635437011719,293.22564697265625,293.1499938964844,286.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074144616723,1.4534226266960104e-08,0.0010741300648078,-0.0371114090085029,0.0,0.0,0.0,-0.0120180463418364,60.0,9.308670997619627,-0.0,-7.866567131031843e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
