time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068340,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,0.0001007998434943,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,0.0001061471266439,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,7.839991303626448e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.000106147112092,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,0.0005035158828832,285.83203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2242126464844,293.1499938964844,286.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740170255303,1.4519256019696062e-08,0.0010740025900304,-0.0370722599327564,0.0,0.0,0.0,-0.0120106264948844,60.0,9.292810440063477,-0.0,-7.864692008752172e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,0.0001007998434943,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,0.0001061471266439,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,7.839991303626448e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.000106147112092,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,0.0005035158828832,285.83203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2242126464844,293.1499938964844,286.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740170255303,1.4519256019696062e-08,0.0010740025900304,-0.0370722599327564,0.0,0.0,0.0,-0.0120106264948844,60.0,9.292810440063477,-0.0,-7.864692008752172e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,0.0001008078033919,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,0.000106155508547,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,7.840610487619415e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,0.0001061554939951,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,0.0005035556387156,285.8392333984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2228088378906,293.1499938964844,286.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741010773926,1.4529160097254136e-08,0.0010740865254774,-0.0370981618762016,0.0,0.0,0.0,-0.0120155327022075,60.0,9.278681755065918,-0.0,-7.865932616368809e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,0.0001008078033919,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,0.000106155508547,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,7.840610487619415e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,0.0001061554939951,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,0.0005035556387156,285.8392333984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2228088378906,293.1499938964844,286.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741010773926,1.4529160097254136e-08,0.0010740865254774,-0.0370981618762016,0.0,0.0,0.0,-0.0120155327022075,60.0,9.278681755065918,-0.0,-7.865932616368809e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.747802734375,0.0,0.0,0.0001008453109534,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,0.000106195002445,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475891113281,0.0,0.0,7.843527419026941e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.000106194995169,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,0.0005037430091761,285.8464660644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2214660644531,293.1499938964844,286.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745009640231,1.457588272302246e-08,0.0010744864121079,-0.0372203476727008,0.0,0.0,0.0,-0.0120386965572834,60.0,9.267203330993652,-0.0,-7.871785356883265e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.747802734375,0.0,0.0,0.0001008453109534,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,0.000106195002445,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475891113281,0.0,0.0,7.843527419026941e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.000106194995169,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,0.0005037430091761,285.8464660644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2214660644531,293.1499938964844,286.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745009640231,1.457588272302246e-08,0.0010744864121079,-0.0372203476727008,0.0,0.0,0.0,-0.0120386965572834,60.0,9.267203330993652,-0.0,-7.871785356883265e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509765625,0.0,0.0,0.0001008688705042,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,0.0001062198134604,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,7.845360232749954e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0001062198061845,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,0.0005038607050664,285.8500671386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2207946777344,293.1499938964844,286.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747532360255,1.4605232578901452e-08,0.0010747386841103,-0.03729709982872,0.0,0.0,0.0,-0.0120532540604472,60.0,9.261980056762695,-0.0,-7.87546312608356e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,0.0001008980907499,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,0.0001062505762092,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,7.847632514312863e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540283203125,0.0,0.0,0.0001062505689333,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,0.0005040066316723,285.85369873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2201232910156,293.1499938964844,286.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750646470114,1.4641629242362342e-08,0.0010750499786809,-0.0373922772705554,0.0,0.0,0.0,-0.0120712975040078,60.0,9.257220268249512,-0.0,-7.880024810447139e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,0.0001009642073768,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,0.0001063202071236,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,7.852775161154568e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76043701171875,0.0,0.0,0.0001063201998476,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,0.000504336960148,285.86090087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2187805175781,293.1499938964844,286.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757674463093,1.472400157354059e-08,0.0010757527779787,-0.0376076847314834,0.0,0.0,0.0,-0.0121121248230338,60.0,9.248014450073242,-0.0,-7.89035468073962e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,0.0001009642073768,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,0.0001063202071236,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,7.852775161154568e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76043701171875,0.0,0.0,0.0001063201998476,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,0.000504336960148,285.86090087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2187805175781,293.1499938964844,286.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757674463093,1.472400157354059e-08,0.0010757527779787,-0.0376076847314834,0.0,0.0,0.0,-0.0121121248230338,60.0,9.248014450073242,-0.0,-7.89035468073962e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,0.0001010485939332,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,0.0001064090683939,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,7.859338074922562e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,0.000106409053842,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0005047584418207,285.8681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.21746826171875,293.1499938964844,286.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766664054244,1.4829132588545237e-08,0.0010766516206786,-0.0378825962543487,0.0,0.0,0.0,-0.0121642425656318,60.0,9.240598678588867,-0.0,-7.903548038257213e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,0.0001010485939332,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,0.0001064090683939,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,7.859338074922562e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,0.000106409053842,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0005047584418207,285.8681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.21746826171875,293.1499938964844,286.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766664054244,1.4829132588545237e-08,0.0010766516206786,-0.0378825962543487,0.0,0.0,0.0,-0.0121642425656318,60.0,9.240598678588867,-0.0,-7.903548038257213e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,0.0001011460262816,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731628417969,0.0,0.0,0.0001065116666723,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,7.866915984777734e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0001065116593963,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,0.0005052451742812,285.8754272460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2161865234375,293.1499938964844,286.7254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777043644338,1.4950517268630392e-08,0.0010776894632726,-0.0382000058889389,0.0,0.0,0.0,-0.0122244181111454,60.0,9.234718322753906,-0.0,-7.918795574823889e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,0.0001011460262816,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731628417969,0.0,0.0,0.0001065116666723,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,7.866915984777734e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0001065116593963,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,0.0005052451742812,285.8754272460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2161865234375,293.1499938964844,286.7254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777043644338,1.4950517268630392e-08,0.0010776894632726,-0.0382000058889389,0.0,0.0,0.0,-0.0122244181111454,60.0,9.234718322753906,-0.0,-7.918795574823889e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,0.0001012550128507,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,0.0001066264376277,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797546386719,0.0,0.0,7.875393202994019e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77978515625,0.0,0.0,0.0001066264230757,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798767089844,0.0,0.0,0.0005057895905338,285.8826904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2149353027344,293.1499938964844,286.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788654908537,1.5086303761790987e-08,0.0010788504732772,-0.0385550558567047,0.0,0.0,0.0,-0.0122917322441935,60.0,9.23003101348877,-0.0,-7.935868495678734e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,0.0001012550128507,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,0.0001066264376277,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797546386719,0.0,0.0,7.875393202994019e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77978515625,0.0,0.0,0.0001066264230757,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798767089844,0.0,0.0,0.0005057895905338,285.8826904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2149353027344,293.1499938964844,286.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788654908537,1.5086303761790987e-08,0.0010788504732772,-0.0385550558567047,0.0,0.0,0.0,-0.0122917322441935,60.0,9.23003101348877,-0.0,-7.935868495678734e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,0.0001013132859952,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,0.0001066878030542,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,7.879925396991894e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,0.0001066877957782,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,0.000506080687046,285.8863220214844,294.1499938964844,293.1499938964844,291.6635437011719,293.2143249511719,293.1499938964844,286.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079486333765,1.5158910571244633e-08,0.0010794711997732,-0.0387448966503143,0.0,0.0,0.0,-0.0123277259990572,60.0,9.22809600830078,-0.0,-7.945005364717873e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,0.00010137391655,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,0.0001067516495822,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,7.884640945121646e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,0.0001067516423063,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,0.0005063835415057,285.8899841308594,294.1499938964844,293.1499938964844,291.6635437011719,293.21368408203125,293.1499938964844,286.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801323223859,1.5234450145840128e-08,0.0010801170719787,-0.0389424040913581,0.0,0.0,0.0,-0.01236517354846,60.0,9.226387977600098,-0.0,-7.954516689778758e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79296875,0.0,0.0,0.0001015019879559,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,0.0001068865094566,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.0,0.0,7.894601731095463e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.0001068864949047,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,0.0005070232436992,285.89727783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2124938964844,293.1499938964844,286.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814967099577,1.5394007846225577e-08,0.0010814813431352,-0.0393595770001411,0.0,0.0,0.0,-0.0124442726373672,60.0,9.22361660003662,-0.0,-7.974625759743503e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79296875,0.0,0.0,0.0001015019879559,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,0.0001068865094566,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.0,0.0,7.894601731095463e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.0001068864949047,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,0.0005070232436992,285.89727783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2124938964844,293.1499938964844,286.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814967099577,1.5394007846225577e-08,0.0010814813431352,-0.0393595770001411,0.0,0.0,0.0,-0.0124442726373672,60.0,9.22361660003662,-0.0,-7.974625759743503e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,0.0001016376481857,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,0.0001070293656084,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,7.905153324827552e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,0.0001070293510565,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,0.0005077008972875,285.90460205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2113037109375,293.1499938964844,286.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829420061782,1.556302819949451e-08,0.001082926406525,-0.0398014672100544,0.0,0.0,0.0,-0.0125280627980828,60.0,9.221656799316406,-0.0,-7.99595483158555e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,0.0001016376481857,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,0.0001070293656084,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,7.905153324827552e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,0.0001070293510565,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,0.0005077008972875,285.90460205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2113037109375,293.1499938964844,286.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829420061782,1.556302819949451e-08,0.001082926406525,-0.0398014672100544,0.0,0.0,0.0,-0.0125280627980828,60.0,9.221656799316406,-0.0,-7.99595483158555e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.0001017803588183,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,0.0001071796505129,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,7.916252798167989e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,0.000107179635961,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.0005084137665107,285.91192626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2101135253906,293.1499938964844,286.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844625066965,1.5740837966404797e-08,0.0010844467906281,-0.0402663089334964,0.0,0.0,0.0,-0.012616210617125,60.0,9.220394134521484,-0.0,-8.018424324518494e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.0001017803588183,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,0.0001071796505129,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,7.916252798167989e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,0.000107179635961,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.0005084137665107,285.91192626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2101135253906,293.1499938964844,286.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844625066965,1.5740837966404797e-08,0.0010844467906281,-0.0402663089334964,0.0,0.0,0.0,-0.012616210617125,60.0,9.220394134521484,-0.0,-8.018424324518494e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81268310546875,0.0,0.0,0.0001019288756651,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,0.0001073360399459,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,7.927804108476266e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.0001073360326699,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0005091556813567,285.9192810058594,294.1499938964844,293.1499938964844,291.6635437011719,293.208984375,293.1499938964844,286.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860448237508,1.5925877505651442e-08,0.0010860288748517,-0.0407500267028808,0.0,0.0,0.0,-0.0127079421654343,60.0,9.219776153564451,-0.0,-8.041840260375467e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81268310546875,0.0,0.0,0.0001019288756651,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,0.0001073360399459,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,7.927804108476266e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.0001073360326699,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0005091556813567,285.9192810058594,294.1499938964844,293.1499938964844,291.6635437011719,293.208984375,293.1499938964844,286.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860448237508,1.5925877505651442e-08,0.0010860288748517,-0.0407500267028808,0.0,0.0,0.0,-0.0127079421654343,60.0,9.219776153564451,-0.0,-8.041840260375467e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,0.0001020059353322,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,0.0001074171959771,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,7.93379804235883e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,0.0001074171814252,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158874511719,0.0,0.0,0.0005095406086184,285.9229431152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2084045410156,293.1499938964844,286.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086866017431,1.6021893145534705e-08,0.0010868499521166,-0.0410010106861591,0.0,0.0,0.0,-0.0127555411309003,60.0,9.219754219055176,-0.0,-8.05400475201168e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,0.0001020839408738,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,0.0001074993342626,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,7.939865463413298e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,0.0001074993269867,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192138671875,0.0,0.0,0.0005099302507005,285.9266357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2078552246094,293.1499938964844,286.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876974556595,1.611908295728881e-08,0.0010876812739297,-0.0412550568580627,0.0,0.0,0.0,-0.0128037231042981,60.0,9.21985912322998,-0.0,-8.066326273592497e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.825927734375,0.0,0.0,0.0001022413707687,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,0.0001076651169569,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,7.952109444886446e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.000107665102405,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82586669921875,0.0,0.0,0.0005107166361995,285.9340209960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2067565917969,293.1499938964844,286.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893740691244,1.6315226503138547e-08,0.0010893577709794,-0.0417677387595176,0.0,0.0,0.0,-0.0129009569063782,60.0,9.22028350830078,-0.0,-8.091222980510794e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.825927734375,0.0,0.0,0.0001022413707687,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,0.0001076651169569,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,7.952109444886446e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.000107665102405,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82586669921875,0.0,0.0,0.0005107166361995,285.9340209960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2067565917969,293.1499938964844,286.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893740691244,1.6315226503138547e-08,0.0010893577709794,-0.0417677387595176,0.0,0.0,0.0,-0.0129009569063782,60.0,9.22028350830078,-0.0,-8.091222980510794e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326110839844,0.0,0.0,0.0001024044977384,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,0.0001078369023161,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,7.964797259774059e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.0001078368877642,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,0.0005115315434522,285.9414367675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2056884765625,293.1499938964844,286.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911122662946,1.6518479029059563e-08,0.0010910958517342,-0.0422989651560783,0.0,0.0,0.0,-0.0130017176270484,60.0,9.221179008483888,-0.0,-8.11706186709671e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326110839844,0.0,0.0,0.0001024044977384,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,0.0001078369023161,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,7.964797259774059e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.0001078368877642,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,0.0005115315434522,285.9414367675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2056884765625,293.1499938964844,286.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911122662946,1.6518479029059563e-08,0.0010910958517342,-0.0422989651560783,0.0,0.0,0.0,-0.0130017176270484,60.0,9.221179008483888,-0.0,-8.11706186709671e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0001025645760819,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0001080054644262,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,7.97724787844345e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0001080054571502,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,0.0005123311420902,285.9488525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2046203613281,293.1499938964844,286.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928178671747,1.6717924822273744e-08,0.0010928011033684,-0.0428202152252197,0.0,0.0,0.0,-0.0131005905568599,60.0,9.22214126586914,-0.0,-8.14245737501551e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0001025645760819,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0001080054644262,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,7.97724787844345e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0001080054571502,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,0.0005123311420902,285.9488525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2046203613281,293.1499938964844,286.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928178671747,1.6717924822273744e-08,0.0010928011033684,-0.0428202152252197,0.0,0.0,0.0,-0.0131005905568599,60.0,9.22214126586914,-0.0,-8.14245737501551e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,0.0001027232792694,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,0.0001081725858966,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,7.989591540535912e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,0.0001081725786207,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.0005131238722242,285.9562683105469,294.1499938964844,293.1499938964844,291.6635437011719,293.2035827636719,293.1499938964844,286.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945093818008,1.6915661760208422e-08,0.0010944925015792,-0.0433369576930999,0.0,0.0,0.0,-0.0131986197084188,60.0,9.223010063171388,-0.0,-8.167673826164903e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,0.0001027232792694,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,0.0001081725858966,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,7.989591540535912e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,0.0001081725786207,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.0005131238722242,285.9562683105469,294.1499938964844,293.1499938964844,291.6635437011719,293.2035827636719,293.1499938964844,286.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945093818008,1.6915661760208422e-08,0.0010944925015792,-0.0433369576930999,0.0,0.0,0.0,-0.0131986197084188,60.0,9.223010063171388,-0.0,-8.167673826164903e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493957519531,0.0,0.0,0.0001027958351187,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,0.0001082489907275,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,7.995234773261473e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,0.0001082489834516,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,0.0005134863313287,285.9599914550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2030944824219,293.1499938964844,286.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952815646305,1.70060605597655e-08,0.0010952645679935,-0.043573185801506,0.0,0.0,0.0,-0.0132434302940964,60.0,9.223122596740724,-0.0,-8.179215171821853e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.0001028710830723,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,0.000108328225906,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,8.00108682597056e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.00010832821863,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.0005138621781952,285.9637145996094,294.1499938964844,293.1499938964844,291.6635437011719,293.2025756835937,293.1499938964844,286.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960828512907,1.7099811344678528e-08,0.0010960657382383,-0.0438181646168231,0.0,0.0,0.0,-0.0132899042218923,60.0,9.22336483001709,-0.0,-8.19119279071856e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,0.0001030119456117,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,0.0001084765681298,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,8.012042962945998e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,0.0001084765608538,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,0.000514565850608,285.97119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2015686035156,293.1499938964844,286.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975850746035,1.7275326058552313e-08,0.0010975678451359,-0.0442767776548862,0.0,0.0,0.0,-0.0133769204840064,60.0,9.223318099975586,-0.0,-8.213640256826693e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
