time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070680,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,0.0001030119456117,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,0.0001084765681298,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,8.012042962945998e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,0.0001084765608538,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,0.000514565850608,285.97119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2015686035156,293.1499938964844,286.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975850746035,1.7275326058552313e-08,0.0010975678451359,-0.0442767776548862,0.0,0.0,0.0,-0.0133769204840064,60.0,9.223318099975586,-0.0,-8.213640256826693e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,0.0001031369320116,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,0.0001086081829271,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,8.021764369914308e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,0.0001086081756511,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,0.000515190185979,285.9786376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2005920410156,293.1499938964844,286.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989161673933,1.7431046828164654e-08,0.001098898705095,-0.0446836501359939,0.0,0.0,0.0,-0.0134541150182485,60.0,9.22227954864502,-0.0,-8.233582349248536e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,0.0001031369320116,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,0.0001086081829271,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,8.021764369914308e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,0.0001086081756511,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,0.000515190185979,285.9786376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2005920410156,293.1499938964844,286.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989161673933,1.7431046828164654e-08,0.001098898705095,-0.0446836501359939,0.0,0.0,0.0,-0.0134541150182485,60.0,9.22227954864502,-0.0,-8.233582349248536e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730773925781,0.0,0.0,0.0001032564250635,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,0.000108734020614,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729248046875,0.0,0.0,8.031057950574905e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0001087340060621,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,0.0005157871055416,285.9861145019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1996154785156,293.1499938964844,286.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001914972439,1.7579933953015825e-08,0.0011001739185303,-0.045072641223669,0.0,0.0,0.0,-0.0135279353708028,60.0,9.22087574005127,-0.0,-8.252671079844731e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730773925781,0.0,0.0,0.0001032564250635,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,0.000108734020614,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729248046875,0.0,0.0,8.031057950574905e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0001087340060621,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,0.0005157871055416,285.9861145019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1996154785156,293.1499938964844,286.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001914972439,1.7579933953015825e-08,0.0011001739185303,-0.045072641223669,0.0,0.0,0.0,-0.0135279353708028,60.0,9.22087574005127,-0.0,-8.252671079844731e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799133300781,0.0,0.0,0.0001033430889947,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796691894531,0.0,0.0,0.0001088252756744,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,8.037798397708684e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,0.0001088252683985,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.0005162199959158,285.9936218261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1986694335937,293.1499938964844,286.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011126916855,1.768790269807141e-08,0.0011010949965566,-0.0453547202050685,0.0,0.0,0.0,-0.0135814491659402,60.0,9.217252731323242,-0.0,-8.266528084277527e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799133300781,0.0,0.0,0.0001033430889947,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796691894531,0.0,0.0,0.0001088252756744,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,8.037798397708684e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,0.0001088252683985,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.0005162199959158,285.9936218261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1986694335937,293.1499938964844,286.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011126916855,1.768790269807141e-08,0.0011010949965566,-0.0453547202050685,0.0,0.0,0.0,-0.0135814491659402,60.0,9.217252731323242,-0.0,-8.266528084277527e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,0.0001033949083648,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0001088798380806,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,8.04182855063118e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,0.0001088798308046,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,0.0005164787871763,285.9973449707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1982116699219,293.1499938964844,286.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016669450327,1.7752464387399414e-08,0.0011016492499038,-0.0455233864486217,0.0,0.0,0.0,-0.0136134661734104,60.0,9.215866088867188,-0.0,-8.274819407461109e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.0001034311790135,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,0.000108918036858,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,8.044650166993961e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,0.0001089180295821,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,0.0005166599876247,286.0010986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.19775390625,293.1499938964844,286.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020504171028,1.7797653129036917e-08,0.0011020326055586,-0.0456414446234703,0.0,0.0,0.0,-0.013635853305459,60.0,9.213557243347168,-0.0,-8.280625252155006e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,0.0001034968518069,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,0.0001089871948352,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,8.049757889239118e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,0.0001089871875592,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,0.0005169880460016,286.0085754394531,294.1499938964844,293.1499938964844,291.6635437011719,293.1968078613281,293.1499938964844,286.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102753332816,1.7879479230487053e-08,0.0011027354048565,-0.0458551980555057,0.0,0.0,0.0,-0.0136764328926801,60.0,9.2084321975708,-0.0,-8.291143416272463e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,0.0001034968518069,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,0.0001089871948352,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,8.049757889239118e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,0.0001089871875592,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,0.0005169880460016,286.0085754394531,294.1499938964844,293.1499938964844,291.6635437011719,293.1968078613281,293.1499938964844,286.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102753332816,1.7879479230487053e-08,0.0011027354048565,-0.0458551980555057,0.0,0.0,0.0,-0.0136764328926801,60.0,9.2084321975708,-0.0,-8.291143416272463e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,0.0001035307359416,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,0.0001090228761313,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,8.052393241086975e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,0.0001090228688553,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,0.0005171573138795,286.0160827636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1959228515625,293.1499938964844,286.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031117755919,1.792168013992068e-08,0.0011030938476324,-0.0459654480218887,0.0,0.0,0.0,-0.0136973420158028,60.0,9.200902938842772,-0.0,-8.296570541688197e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,0.0001035307359416,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,0.0001090228761313,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,8.052393241086975e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,0.0001090228688553,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,0.0005171573138795,286.0160827636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1959228515625,293.1499938964844,286.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031117755919,1.792168013992068e-08,0.0011030938476324,-0.0459654480218887,0.0,0.0,0.0,-0.0136973420158028,60.0,9.200902938842772,-0.0,-8.296570541688197e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,0.0001035349196172,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,0.0001090272780857,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,8.052718476392329e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,0.0001090272708097,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,0.0005171782104298,286.0235595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.195068359375,293.1499938964844,286.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031599715352,1.7926890194530642e-08,0.0011031420435756,-0.0459790527820587,0.0,0.0,0.0,-0.0136999431997537,60.0,9.191041946411133,-0.0,-8.297240583488019e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,0.0001035349196172,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,0.0001090272780857,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,8.052718476392329e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,0.0001090272708097,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,0.0005171782104298,286.0235595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.195068359375,293.1499938964844,286.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031599715352,1.7926890194530642e-08,0.0011031420435756,-0.0459790527820587,0.0,0.0,0.0,-0.0136999431997537,60.0,9.191041946411133,-0.0,-8.297240583488019e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,0.0001035261011566,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,0.0001090179939637,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,8.052032353589311e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,0.0001090179866878,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,0.0005171341472305,286.0310363769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1942138671875,293.1499938964844,286.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030698660761,1.7915890992981076e-08,0.0011030519381165,-0.0459503158926963,0.0,0.0,0.0,-0.0136945098638534,60.0,9.179664611816406,-0.0,-8.295825182358385e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,0.0001035261011566,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,0.0001090179939637,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,8.052032353589311e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,0.0001090179866878,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,0.0005171341472305,286.0310363769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1942138671875,293.1499938964844,286.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030698660761,1.7915890992981076e-08,0.0011030519381165,-0.0459503158926963,0.0,0.0,0.0,-0.0136945098638534,60.0,9.179664611816406,-0.0,-8.295825182358385e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,0.0001035340537782,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,0.000109026368591,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174194335937,0.0,0.0,8.052650809986517e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,0.000109026354039,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,0.0005171739030629,286.0347900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1937866210937,293.1499938964844,286.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031565954908,1.792579773507441e-08,0.0011031386675313,-0.0459761917591095,0.0,0.0,0.0,-0.0136994309723377,60.0,9.174734115600586,-0.0,-8.297099185483604e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,0.0001035249515553,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,0.0001090167861548,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208679199219,0.0,0.0,8.051942859310657e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0001090167788788,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,0.0005171284428797,286.0385437011719,294.1499938964844,293.1499938964844,291.6635437011719,293.193359375,293.1499938964844,286.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030520545318,1.7914448591227483e-08,0.0011030341265723,-0.0459465496242046,0.0,0.0,0.0,-0.0136937675997614,60.0,9.16947078704834,-0.0,-8.295640441247087e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,0.0001034726155921,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.0001089616707758,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,8.047872688621283e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,0.0001089616634999,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,0.0005168669740669,286.0460205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1925354003906,293.1499938964844,286.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102493610233,1.7849222544441545e-08,0.0011024757986888,-0.0457761622965335,0.0,0.0,0.0,-0.0136614292860031,60.0,9.156087875366213,-0.0,-8.287253194794175e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,0.0001034726155921,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.0001089616707758,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,8.047872688621283e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,0.0001089616634999,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,0.0005168669740669,286.0460205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1925354003906,293.1499938964844,286.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102493610233,1.7849222544441545e-08,0.0011024757986888,-0.0457761622965335,0.0,0.0,0.0,-0.0136614292860031,60.0,9.156087875366213,-0.0,-8.287253194794175e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,0.0001034289816743,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,0.0001089157231035,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,8.044479181990027e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,0.0001089157158276,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,0.0005166490445844,286.0499267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1921081542969,293.1499938964844,286.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020267847925,1.7794851814301182e-08,0.0011020090896636,-0.0456341244280338,0.0,0.0,0.0,-0.0136344656348228,60.0,9.147724151611328,-0.0,-8.28026571753071e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,0.0001033884400385,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0001088730277842,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,8.04132578196004e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.0001088730205083,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,0.0005164465401321,286.0534973144531,294.1499938964844,293.1499938964844,291.6635437011719,293.19171142578125,293.1499938964844,286.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015960481017,1.77443304494318e-08,0.0011015782365575,-0.0455021373927593,0.0,0.0,0.0,-0.0136094260960817,60.0,9.140003204345703,-0.0,-8.273774199096806e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,0.0001032560176099,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,0.0001087335840566,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,8.031025936361402e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,0.0001087335767806,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0005157850682735,286.0609741210937,294.1499938964844,293.1499938964844,291.6635437011719,293.19091796875,293.1499938964844,286.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001876555383,1.757932288626307e-08,0.0011001700768247,-0.0450710467994213,0.0,0.0,0.0,-0.0135276392102241,60.0,9.120450973510742,-0.0,-8.252592209601063e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,0.0001032560176099,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,0.0001087335840566,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,8.031025936361402e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,0.0001087335767806,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0005157850682735,286.0609741210937,294.1499938964844,293.1499938964844,291.6635437011719,293.19091796875,293.1499938964844,286.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001876555383,1.757932288626307e-08,0.0011001700768247,-0.0450710467994213,0.0,0.0,0.0,-0.0135276392102241,60.0,9.120450973510742,-0.0,-8.252592209601063e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,0.0001030588246067,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,0.0001085259282262,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,8.015688217710704e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,0.0001085259209503,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,0.0005148000200279,286.0683898925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1901550292969,293.1499938964844,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098089502193,1.7333604773739353e-08,0.0010980722727254,-0.0444290451705455,0.0,0.0,0.0,-0.0134058417752385,60.0,9.095622062683104,-0.0,-8.221099534466705e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,0.0001030588246067,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,0.0001085259282262,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,8.015688217710704e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,0.0001085259209503,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,0.0005148000200279,286.0683898925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1901550292969,293.1499938964844,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098089502193,1.7333604773739353e-08,0.0010980722727254,-0.0444290451705455,0.0,0.0,0.0,-0.0134058417752385,60.0,9.095622062683104,-0.0,-8.221099534466705e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,0.0001029823542921,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,0.0001084454052033,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,8.00974084995687e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,0.0001084453979274,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,0.0005144180613569,286.07208251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1897888183594,293.1499938964844,286.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972820455208,1.723832987465812e-08,0.0010972646996378,-0.0441800989210605,0.0,0.0,0.0,-0.0133586470037698,60.0,9.08399486541748,-0.0,-8.208904489492853e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,0.0001028806655085,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,0.0001083383176592,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,8.001831884030253e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,0.0001083383103832,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,0.0005139100831001,286.0758056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1893920898437,293.1499938964844,286.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961915832012,1.7111611683162664e-08,0.0010961744701489,-0.0438489951193332,0.0,0.0,0.0,-0.0132957939058542,60.0,9.072169303894045,-0.0,-8.192700562403844e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.000102613485069,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,0.0001080569636542,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,7.981051021488383e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620361328125,0.0,0.0,0.0001080569563782,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96209716796875,0.0,0.0,0.0005125754978507,286.08319091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.18865966796875,293.1499938964844,286.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933417361229,1.677868510796543e-08,0.0010933248559013,-0.042978998273611,0.0,0.0,0.0,-0.0131307337433099,60.0,9.04312229156494,-0.0,-8.150200869749824e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.000102613485069,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,0.0001080569636542,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,7.981051021488383e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620361328125,0.0,0.0,0.0001080569563782,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96209716796875,0.0,0.0,0.0005125754978507,286.08319091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.18865966796875,293.1499938964844,286.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933417361229,1.677868510796543e-08,0.0010933248559013,-0.042978998273611,0.0,0.0,0.0,-0.0131307337433099,60.0,9.04312229156494,-0.0,-8.150200869749824e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,0.0001023112927214,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,0.000107738742372,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,7.957546768011525e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.000107738735096,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,0.0005110659403726,286.0905456542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1879577636719,293.1499938964844,286.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901250643655,1.640214541964724e-08,0.0010901087662205,-0.0419949106872081,0.0,0.0,0.0,-0.0129440845921635,60.0,9.010082244873049,-0.0,-8.102266946252713e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,0.0001023112927214,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,0.000107738742372,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,7.957546768011525e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.000107738735096,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,0.0005110659403726,286.0905456542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1879577636719,293.1499938964844,286.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901250643655,1.640214541964724e-08,0.0010901087662205,-0.0419949106872081,0.0,0.0,0.0,-0.0129440845921635,60.0,9.010082244873049,-0.0,-8.102266946252713e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,0.0001019953124341,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,0.0001074059982784,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,7.932970765978098e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,0.0001074059910024,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.0005094875814393,286.0978698730469,294.1499938964844,293.1499938964844,291.6635437011719,293.187255859375,293.1499938964844,286.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842658433521e-08,0.0010867443634197,-0.040965799242258,0.0,0.0,0.0,-0.0127489129081368,60.0,8.975440979003906,-0.0,-8.052296607274911e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,0.0001019953124341,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,0.0001074059982784,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,7.932970765978098e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,0.0001074059910024,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.0005094875814393,286.0978698730469,294.1499938964844,293.1499938964844,291.6635437011719,293.187255859375,293.1499938964844,286.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842658433521e-08,0.0010867443634197,-0.040965799242258,0.0,0.0,0.0,-0.0127489129081368,60.0,8.975440979003906,-0.0,-8.052296607274911e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,0.0001016536261886,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,0.0001070461876224,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,7.906395330792293e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,0.0001070461803465,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,0.000507780816406,286.10516357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.18658447265625,293.1499938964844,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582678258851956e-08,0.0010831033578142,-0.0398528277873992,0.0,0.0,0.0,-0.0125378491356968,60.0,8.93896198272705,-0.0,-7.998435336276088e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,0.0001016536261886,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,0.0001070461876224,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,7.906395330792293e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,0.0001070461803465,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,0.000507780816406,286.10516357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.18658447265625,293.1499938964844,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582678258851956e-08,0.0010831033578142,-0.0398528277873992,0.0,0.0,0.0,-0.0125378491356968,60.0,8.93896198272705,-0.0,-7.998435336276088e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,0.0001014862864394,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,0.000106869963929,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,7.893380097812042e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,0.000106869956653,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,0.0005069448961876,286.1088256835937,294.1499938964844,293.1499938964844,291.6635437011719,293.18621826171875,293.1499938964844,286.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813355911523,1.5374167716686316e-08,0.0010813202243298,-0.0393076948821544,0.0,0.0,0.0,-0.0124344807118177,60.0,8.921257019042969,-0.0,-7.97212251768542e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,0.0001013026558212,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,0.0001066765980795,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,7.8790973930154e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,0.0001066765908035,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,0.0005060276016592,286.1124572753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1858825683594,293.1499938964844,286.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.5145356968560012e-08,0.0010793569963425,-0.0387094616889953,0.0,0.0,0.0,-0.0123210158199071,60.0,8.902552604675293,-0.0,-7.943299351609313e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
