time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073020,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960327148437,0.0,0.0,0.0001009194602374,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,0.0001062730661942,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,7.849293615436181e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001062730661942,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,0.0005041134427301,286.1197509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1852111816406,293.1499938964844,286.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890013697617e-08,0.0010752767557278,-0.0374609492719173,0.0,0.0,0.0,-0.0120843276381492,60.0,8.863076210021973,-0.0,-7.883317465484654e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960327148437,0.0,0.0,0.0001009194602374,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,0.0001062730661942,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,7.849293615436181e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001062730661942,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,0.0005041134427301,286.1197509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1852111816406,293.1499938964844,286.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890013697617e-08,0.0010752767557278,-0.0374609492719173,0.0,0.0,0.0,-0.0120843276381492,60.0,8.863076210021973,-0.0,-7.883317465484654e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,0.0001006842649076,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998779296875,0.0,0.0,0.000106025399873,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,7.831000402802601e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.000106025392597,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,0.0005029386375099,286.12408447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.184814453125,293.1499938964844,286.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.437483554411756e-08,0.001072768936865,-0.0366945713758468,0.0,0.0,0.0,-0.0119390375912189,60.0,8.83875560760498,-0.0,-7.8466150910117e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,0.0001005261947284,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,0.0001058589477906,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,7.818706217221916e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,0.0001058589405147,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027160644531,0.0,0.0,0.0005021490505896,286.1269836425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1845703125,293.1499938964844,286.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711011709645,1.4177886420441156e-08,0.0010710869682952,-0.0361794792115688,0.0,0.0,0.0,-0.0118414126336574,60.0,8.822239875793457,-0.0,-7.821996916845819e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0001001254713628,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0001054369568009,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,7.787538197590038e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.0001054369568009,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0005001473473384,286.1341857910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1839294433594,293.1499938964844,286.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678581822773594e-08,0.0010668172035366,-0.0348735079169273,0.0,0.0,0.0,-0.0115938847884535,60.0,8.780479431152344,-0.0,-7.75975905753512e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0001001254713628,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0001054369568009,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,7.787538197590038e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.0001054369568009,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0005001473473384,286.1341857910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1839294433594,293.1499938964844,286.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678581822773594e-08,0.0010668172035366,-0.0348735079169273,0.0,0.0,0.0,-0.0115938847884535,60.0,8.780479431152344,-0.0,-7.75975905753512e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,9.972262341761962e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0001050127466442,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,7.756206468911842e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,0.0001050127393682,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.000498135050293,286.1413879394531,294.1499938964844,293.1499938964844,291.6635437011719,293.18328857421875,293.1499938964844,286.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625385912135,1.3176645552448464e-08,0.0010625254362821,-0.0335604734718799,0.0,0.0,0.0,-0.0113450540229678,60.0,8.738089561462402,-0.0,-7.697442327980752e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,9.972262341761962e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0001050127466442,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,7.756206468911842e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,0.0001050127393682,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.000498135050293,286.1413879394531,294.1499938964844,293.1499938964844,291.6635437011719,293.18328857421875,293.1499938964844,286.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625385912135,1.3176645552448464e-08,0.0010625254362821,-0.0335604734718799,0.0,0.0,0.0,-0.0113450540229678,60.0,8.738089561462402,-0.0,-7.697442327980752e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,9.952228720067068e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,0.0001048017802531,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,7.740624278085306e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,0.0001048017729772,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,0.0004971343441866,286.1449584960937,294.1499938964844,293.1499938964844,291.6635437011719,293.1829833984375,293.1499938964844,286.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604013223201,1.2927025672127002e-08,0.0010603884002193,-0.0329074226319789,0.0,0.0,0.0,-0.0112212942913174,60.0,8.716794967651367,-0.0,-7.666545798201696e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,9.932310786098242e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,0.000104592036223,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,7.725132309133187e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02276611328125,0.0,0.0,0.000104592028947,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227966308594,0.0,0.0,0.0004961394006386,286.1485290527344,294.1499938964844,293.1499938964844,291.6635437011719,293.18267822265625,293.1499938964844,286.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582789545878,1.2678850858094393e-08,0.0010582662653177,-0.032258104532957,0.0,0.0,0.0,-0.0110982628539204,60.0,8.695520401000977,-0.0,-7.635888721324592e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,9.892795787891372e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.0001041759169311,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,7.694398664170876e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294189453125,0.0,0.0,0.0001041759096551,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,0.0004941655206494,286.1556701660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1820678710937,293.1499938964844,286.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186502473809924e-08,0.0010540585499256,-0.0309698265045881,0.0,0.0,0.0,-0.0108541967347264,60.0,8.653103828430176,-0.0,-7.575251004254825e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,9.892795787891372e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.0001041759169311,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,7.694398664170876e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294189453125,0.0,0.0,0.0001041759096551,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,0.0004941655206494,286.1556701660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1820678710937,293.1499938964844,286.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186502473809924e-08,0.0010540585499256,-0.0309698265045881,0.0,0.0,0.0,-0.0108541967347264,60.0,8.653103828430176,-0.0,-7.575251004254825e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,9.854529344011098e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,0.0001037729525705,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,7.664635631954297e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,0.0001037729525705,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361022949219,0.0,0.0,0.0004922540392726,286.16278076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1814880371094,293.1499938964844,286.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.170971586361702e-08,0.0010499822674319,-0.0297221224755048,0.0,0.0,0.0,-0.0106178363785147,60.0,8.611286163330078,-0.0,-7.516759836789788e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,9.854529344011098e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,0.0001037729525705,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,7.664635631954297e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,0.0001037729525705,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361022949219,0.0,0.0,0.0004922540392726,286.16278076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1814880371094,293.1499938964844,286.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.170971586361702e-08,0.0010499822674319,-0.0297221224755048,0.0,0.0,0.0,-0.0106178363785147,60.0,8.611286163330078,-0.0,-7.516759836789788e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,9.8173382866662e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.000103381316876,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,7.63570933486335e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,0.0001033813096,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,0.0004903962835669,286.1698303222656,294.1499938964844,293.1499938964844,291.6635437011719,293.180908203125,293.1499938964844,286.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246328313063714e-08,0.0010460186749696,-0.0285093523561954,0.0,0.0,0.0,-0.010388109833002,60.0,8.570117950439453,-0.0,-7.460129580749708e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,9.8173382866662e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.000103381316876,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,7.63570933486335e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,0.0001033813096,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,0.0004903962835669,286.1698303222656,294.1499938964844,293.1499938964844,291.6635437011719,293.180908203125,293.1499938964844,286.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246328313063714e-08,0.0010460186749696,-0.0285093523561954,0.0,0.0,0.0,-0.010388109833002,60.0,8.570117950439453,-0.0,-7.460129580749708e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0493469238281,0.0,0.0,9.781694097910076e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,0.0001030059647746,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492248535156,0.0,0.0,7.607986481161788e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,0.0001030059647746,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,0.0004886157694272,286.1768798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1803283691406,293.1499938964844,286.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422322666272,1.0802221339645255e-08,0.0010422214400023,-0.0273469258099794,0.0,0.0,0.0,-0.0101679479703307,60.0,8.529881477355957,-0.0,-7.406055857472893e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0493469238281,0.0,0.0,9.781694097910076e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,0.0001030059647746,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492248535156,0.0,0.0,7.607986481161788e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,0.0001030059647746,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,0.0004886157694272,286.1768798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1803283691406,293.1499938964844,286.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422322666272,1.0802221339645255e-08,0.0010422214400023,-0.0273469258099794,0.0,0.0,0.0,-0.0101679479703307,60.0,8.529881477355957,-0.0,-7.406055857472893e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,9.764754940988496e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,0.0001028275946737,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,7.594811177114025e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,0.0001028275873977,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525817871094,0.0,0.0,0.0004877696337644,286.1803894042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1800537109375,293.1499938964844,287.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404256172478,1.0591168830842436e-08,0.0010404150234535,-0.0267944708466529,0.0,0.0,0.0,-0.0100633120164275,60.0,8.510329246520996,-0.0,-7.380428002079499e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,9.748880984261632e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,0.0001026604295475,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,7.582464604638517e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558166503906,0.0,0.0,0.0001026604222715,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05584716796875,0.0,0.0,0.0004869766707997,286.1838684082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1798095703125,293.1499938964844,287.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387346846982,1.0393383931273092e-08,0.0010387243237346,-0.0262767188251018,0.0,0.0,0.0,-0.0099652633070945,60.0,8.4916410446167,-0.0,-7.356450737461273e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,9.71754125203006e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,0.000102330406662,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,7.558089419035241e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,0.0001023303993861,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,0.0004854112048633,286.1908264160156,294.1499938964844,293.1499938964844,291.6635437011719,293.17926025390625,293.1499938964844,287.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353960096836,1.0002905170836133e-08,0.0010353859979659,-0.025254487991333,0.0,0.0,0.0,-0.0097716907039284,60.0,8.454574584960938,-0.0,-7.309228777785395e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,9.71754125203006e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,0.000102330406662,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,7.558089419035241e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,0.0001023303993861,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,0.0004854112048633,286.1908264160156,294.1499938964844,293.1499938964844,291.6635437011719,293.17926025390625,293.1499938964844,287.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353960096836,1.0002905170836133e-08,0.0010353859979659,-0.025254487991333,0.0,0.0,0.0,-0.0097716907039284,60.0,8.454574584960938,-0.0,-7.309228777785395e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,9.696501365397124e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.0001021088464767,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667724609375,0.0,0.0,7.541725062765181e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,0.0001021088392008,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668334960937,0.0,0.0,0.0004843602073378,286.195556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.17889404296875,293.1499938964844,287.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331547819077,9.740762862975316e-09,0.0010331450030207,-0.0245681814849376,0.0,0.0,0.0,-0.0096417376771569,60.0,8.429715156555176,-0.0,-7.277611757672275e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689697265625,0.0,0.0,9.688143472885712e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,0.0001020208292175,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,7.535223994636908e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688781738281,0.0,0.0,0.0001020208292175,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,0.0004839427128899,286.1977844238281,294.1499938964844,293.1499938964844,291.6635437011719,293.1787414550781,293.1499938964844,287.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322642046958,9.636628384157577e-09,0.0010322545422241,-0.0242955405265092,0.0,0.0,0.0,-0.0095901135355234,60.0,8.41908073425293,-0.0,-7.26507067838611e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,9.660579962655902e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,0.0001017305767163,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,7.513786113122478e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,0.0001017305694404,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.075439453125,0.0,0.0,0.0004825658688787,286.2047119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1782531738281,293.1499938964844,287.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293276282027,9.293204428217905e-09,0.0010293183149769,-0.0233963653445243,0.0,0.0,0.0,-0.0094198659062385,60.0,8.384971618652344,-0.0,-7.22378956652392e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,9.660579962655902e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,0.0001017305767163,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,7.513786113122478e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,0.0001017305694404,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.075439453125,0.0,0.0,0.0004825658688787,286.2047119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1782531738281,293.1499938964844,287.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293276282027,9.293204428217905e-09,0.0010293183149769,-0.0233963653445243,0.0,0.0,0.0,-0.0094198659062385,60.0,8.384971618652344,-0.0,-7.22378956652392e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,9.635288733989e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,0.0001014642475638,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,7.494115561712533e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,0.0001014642475638,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,0.0004813025298062,286.21160888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.177734375,293.1499938964844,287.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266327299177,8.978097376655114e-09,0.0010266237659379,-0.0225712824612855,0.0,0.0,0.0,-0.0092636533081531,60.0,8.352347373962402,-0.0,-7.186016404148178e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,9.635288733989e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,0.0001014642475638,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,7.494115561712533e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,0.0001014642475638,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,0.0004813025298062,286.21160888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.177734375,293.1499938964844,287.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266327299177,8.978097376655114e-09,0.0010266237659379,-0.0225712824612855,0.0,0.0,0.0,-0.0092636533081531,60.0,8.352347373962402,-0.0,-7.186016404148178e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,9.622178913559765e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850524902344,0.0,0.0,0.000101326193544,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,7.483918307116255e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08514404296875,0.0,0.0,0.0001013261862681,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,0.0004806476645171,286.2150573730469,294.1499938964844,293.1499938964844,291.6635437011719,293.177490234375,293.1499938964844,287.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252359788864,8.814754259844904e-09,0.0010252272477373,-0.0221435632556676,0.0,0.0,0.0,-0.009182677604258,60.0,8.335698127746582,-0.0,-7.166473636743832e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,9.6113006293308e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,0.0001012116408674,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,7.475457823602483e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,0.0001012116335914,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,0.0004801042668987,286.218505859375,294.1499938964844,293.1499938964844,291.6635437011719,293.17724609375,293.1499938964844,287.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024077180773,8.679215568463405e-09,0.0010240685660392,-0.0217886418104171,0.0,0.0,0.0,-0.0091154873371124,60.0,8.32014274597168,-0.0,-7.150278236167652e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,9.59127937676385e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,0.0001010008127195,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,7.459885819116607e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,0.0001010008054436,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,0.0004791042010765,286.2253723144531,294.1499938964844,293.1499938964844,291.6635437011719,293.1767578125,293.1499938964844,287.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429770659290625e-09,0.0010219337418675,-0.0211354251950979,0.0,0.0,0.0,-0.0089918170124292,60.0,8.290706634521484,-0.0,-7.120520706394019e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,9.59127937676385e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,0.0001010008127195,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,7.459885819116607e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,0.0001010008054436,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,0.0004791042010765,286.2253723144531,294.1499938964844,293.1499938964844,291.6635437011719,293.1767578125,293.1499938964844,287.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429770659290625e-09,0.0010219337418675,-0.0211354251950979,0.0,0.0,0.0,-0.0089918170124292,60.0,8.290706634521484,-0.0,-7.120520706394019e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,9.57410884439014e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.0001008199906209,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,7.446530798915774e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1013488769531,0.0,0.0,0.0001008199906209,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,0.0004782464820891,286.23223876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.17626953125,293.1499938964844,287.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215835123337456e-09,0.0010201045079156,-0.0205751750618219,0.0,0.0,0.0,-0.0088857607915997,60.0,8.263856887817383,-0.0,-7.095047749317018e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,9.57410884439014e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.0001008199906209,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,7.446530798915774e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1013488769531,0.0,0.0,0.0001008199906209,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,0.0004782464820891,286.23223876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.17626953125,293.1499938964844,287.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215835123337456e-09,0.0010201045079156,-0.0205751750618219,0.0,0.0,0.0,-0.0088857607915997,60.0,8.263856887817383,-0.0,-7.095047749317018e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,9.55946379690431e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,0.0001006657766993,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,7.43514028727077e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,0.0001006657694233,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,0.0004775149282068,286.23907470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1758117675781,293.1499938964844,287.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033367748794262e-09,0.0010185445426031,-0.020097317174077,0.0,0.0,0.0,-0.0087953051552176,60.0,8.239249229431152,-0.0,-7.073358432307941e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,9.55946379690431e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,0.0001006657766993,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,7.43514028727077e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,0.0001006657694233,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,0.0004775149282068,286.23907470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1758117675781,293.1499938964844,287.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033367748794262e-09,0.0010185445426031,-0.020097317174077,0.0,0.0,0.0,-0.0087953051552176,60.0,8.239249229431152,-0.0,-7.073358432307941e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,9.547416266286746e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,0.0001005389058263,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,7.425769581459463e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,0.0001005388985504,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,0.0004769131192006,286.24591064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.17535400390625,293.1499938964844,287.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172688635066,7.883260266794423e-09,0.0010172609472647,-0.0197041984647512,0.0,0.0,0.0,-0.0087208906188607,60.0,8.216694831848145,-0.0,-7.055540152123285e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,9.547416266286746e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,0.0001005389058263,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,7.425769581459463e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,0.0001005388985504,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,0.0004769131192006,286.24591064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.17535400390625,293.1499938964844,287.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172688635066,7.883260266794423e-09,0.0010172609472647,-0.0197041984647512,0.0,0.0,0.0,-0.0087208906188607,60.0,8.216694831848145,-0.0,-7.055540152123285e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,9.540912287775428e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,0.0001004704172373,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,7.420710608130321e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,0.0001004704099614,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,0.0004765882331412,286.24932861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1751403808594,293.1499938964844,287.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016576308757,7.802224644137823e-09,0.0010165685089305,-0.0194919649511575,0.0,0.0,0.0,-0.0086807198822498,60.0,8.205145835876465,-0.0,-7.04593006162213e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
