time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075360,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,9.537193545838818e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12066650390625,0.0,0.0,0.0001004312580334,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207275390625,0.0,0.0,7.417819142574444e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207275390625,0.0,0.0,0.0001004312507575,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,0.0004764024924952,286.25274658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1749267578125,293.1499938964844,287.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161800310015,7.755894593231005e-09,0.001016172231175,-0.0193706285208463,0.0,0.0,0.0,-0.0086577525362372,60.0,8.195226669311523,-0.0,-7.040438987360177e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,9.530643001198769e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,0.0001003622819553,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,7.412723789457232e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0001003622746793,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,0.0004760752781294,286.25958251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.17449951171875,293.1502990722656,287.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154809569939,7.67427987824476e-09,0.0010154732735827,-0.019156876951456,0.0,0.0,0.0,-0.0086172865703701,60.0,8.17684555053711,-0.0,-7.030770632354688e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,9.530643001198769e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,0.0001003622819553,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,7.412723789457232e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0001003622746793,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,0.0004760752781294,286.25958251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.17449951171875,293.1502990722656,287.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154809569939,7.67427987824476e-09,0.0010154732735827,-0.019156876951456,0.0,0.0,0.0,-0.0086172865703701,60.0,8.17684555053711,-0.0,-7.030770632354688e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,9.52740156208165e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,0.0001003281431621,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,7.410202670143917e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,0.0001003281358862,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,0.0004759133444167,286.2647705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1741638183594,293.1502380371094,287.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151355527341,7.633888188252058e-09,0.0010151279857382,-0.0190510898828506,0.0,0.0,0.0,-0.0085972631350159,60.0,8.163390159606934,-0.0,-7.025988679743024e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,9.526419307803736e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335754394531,0.0,0.0,0.0001003177967504,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,7.409438694594428e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0001003177894745,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,0.0004758642753586,286.2663879394531,294.1499938964844,293.1499938964844,291.6635437011719,293.17413330078125,293.1507263183594,287.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150305461138,7.62164820145017e-09,0.0010150228627026,-0.0190190318971872,0.0,0.0,0.0,-0.0085911927744746,60.0,8.160465240478516,-0.0,-7.024539883104809e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,9.5241135568358e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0001002935168799,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,7.407645171042532e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,0.0001002935168799,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,0.0004757491115015,286.273193359375,294.1499938964844,293.15240478515625,291.6650390625,293.1737670898437,293.15142822265625,287.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147871216759,7.592924511357069e-09,0.0010147795546799,-0.0189437996596097,0.0,0.0,0.0,-0.0085769649595022,60.0,8.14627456665039,-0.0,-7.021139936114197e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,9.5241135568358e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0001002935168799,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,7.407645171042532e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,0.0001002935168799,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,0.0004757491115015,286.273193359375,294.1499938964844,293.15240478515625,291.6650390625,293.1737670898437,293.15142822265625,287.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147871216759,7.592924511357069e-09,0.0010147795546799,-0.0189437996596097,0.0,0.0,0.0,-0.0085769649595022,60.0,8.14627456665039,-0.0,-7.021139936114197e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,9.518953447695822e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,0.0001002391800284,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,7.403631752822548e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,0.0001002391727524,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,0.0004754913388751,286.2799987792969,294.1499938964844,293.1594543457031,291.66943359375,293.1736755371094,293.1551208496094,287.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142353130504,7.528626611019718e-09,0.0010142277460545,-0.0187753997743129,0.0,0.0,0.0,-0.0085450792685151,60.0,8.137674331665039,-0.0,-7.013532865585148e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,9.518953447695822e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,0.0001002391800284,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,7.403631752822548e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,0.0001002391727524,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,0.0004754913388751,286.2799987792969,294.1499938964844,293.1594543457031,291.66943359375,293.1736755371094,293.1551208496094,287.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142353130504,7.528626611019718e-09,0.0010142277460545,-0.0187753997743129,0.0,0.0,0.0,-0.0085450792685151,60.0,8.137674331665039,-0.0,-7.013532865585148e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,9.516579302726312e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,0.0001002141725621,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,7.401785114780068e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,0.0001002141725621,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,0.000475372740766,286.2834167480469,294.1499938964844,293.1646423339844,291.6726989746094,293.1736145019531,293.1568908691406,287.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139828082174,7.499043164216346e-09,0.0010139752412214,-0.0186979193240404,0.0,0.0,0.0,-0.0085304165259003,60.0,8.133091926574707,-0.0,-7.010034863697001e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,9.5129813416861e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,0.0001001762866508,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,7.398986781481653e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,0.0001001762866508,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,0.0004751930537167,286.28680419921875,294.1499938964844,293.1708984375,291.6766052246094,293.1736755371094,293.15997314453125,287.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135984048247,7.45421857573092e-09,0.0010135909542441,-0.0185805186629295,0.0,0.0,0.0,-0.0085081895813345,60.0,8.130488395690918,-0.0,-7.004735635973702e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595458984375,0.0,0.0,9.505225898465142e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,0.0001000946213025,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,7.392955012619495e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,0.0001000946140266,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,0.0004748056235257,286.2935791015625,294.1499938964844,293.1864929199219,291.68634033203125,293.1739501953125,293.1669921875,287.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127745335921,7.357590980916484e-09,0.0010127671994268,-0.0183274336159229,0.0,0.0,0.0,-0.0084603000432252,60.0,8.126340866088867,-0.0,-6.993317924752773e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595458984375,0.0,0.0,9.505225898465142e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,0.0001000946213025,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,7.392955012619495e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,0.0001000946140266,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,0.0004748056235257,286.2935791015625,294.1499938964844,293.1864929199219,291.68634033203125,293.1739501953125,293.1669921875,287.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127745335921,7.357590980916484e-09,0.0010127671994268,-0.0183274336159229,0.0,0.0,0.0,-0.0084603000432252,60.0,8.126340866088867,-0.0,-6.993317924752773e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659851074219,0.0,0.0,9.494360710959882e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,9.998019959311932e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,7.384503987850621e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,9.998019959311932e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659545898437,0.0,0.0,0.0004742628952953,286.30035400390625,294.1499938964844,293.2060241699219,291.69854736328125,293.17498779296875,293.17901611328125,287.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116150369867,7.2222161584534206e-09,0.0010116078192368,-0.0179728623479604,0.0,0.0,0.0,-0.0083931796252727,60.0,8.128034591674805,-0.0,-6.977339239711e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659851074219,0.0,0.0,9.494360710959882e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,9.998019959311932e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,7.384503987850621e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,9.998019959311932e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659545898437,0.0,0.0,0.0004742628952953,286.30035400390625,294.1499938964844,293.2060241699219,291.69854736328125,293.17498779296875,293.17901611328125,287.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116150369867,7.2222161584534206e-09,0.0010116078192368,-0.0179728623479604,0.0,0.0,0.0,-0.0083931796252727,60.0,8.128034591674805,-0.0,-6.977339239711e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,9.483410394750535e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,9.986489021684974e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,7.37598747946322e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,9.986489021684974e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,0.0004737159179057,286.3070983886719,294.1499938964844,293.22918701171875,291.7130126953125,293.1762084960937,293.1922302246094,287.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104512330144,7.085788400473802e-09,0.0010104441316798,-0.0176155231893062,0.0,0.0,0.0,-0.0083255618810653,60.0,8.1304931640625,-0.0,-6.961253973258863e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,9.483410394750535e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,9.986489021684974e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,7.37598747946322e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,9.986489021684974e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,0.0004737159179057,286.3070983886719,294.1499938964844,293.22918701171875,291.7130126953125,293.1762084960937,293.1922302246094,287.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104512330144,7.085788400473802e-09,0.0010104441316798,-0.0176155231893062,0.0,0.0,0.0,-0.0083255618810653,60.0,8.1304931640625,-0.0,-6.961253973258863e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788635253906,0.0,0.0,9.470922668697312e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,9.97333918348886e-05,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,7.366274803644046e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,9.9733384558931e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,0.0004730921355076,286.3138732910156,294.1499938964844,293.2557983398437,291.7296447753906,293.1776428222656,293.2073059082031,287.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091194417327,6.930202189892043e-09,0.0010091124568134,-0.0172079987823963,0.0,0.0,0.0,-0.0082484241575002,60.0,8.13486385345459,-0.0,-6.94293262881729e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788635253906,0.0,0.0,9.470922668697312e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,9.97333918348886e-05,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,7.366274803644046e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,9.9733384558931e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,0.0004730921355076,286.3138732910156,294.1499938964844,293.2557983398437,291.7296447753906,293.1776428222656,293.2073059082031,287.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091194417327,6.930202189892043e-09,0.0010091124568134,-0.0172079987823963,0.0,0.0,0.0,-0.0082484241575002,60.0,8.13486385345459,-0.0,-6.94293262881729e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,9.463557216804476e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819152832031,0.0,0.0,9.96558228507638e-05,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,7.360545714618638e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,9.96558228507638e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,0.0004727241757791,286.3172302246094,294.1499938964844,293.27032470703125,291.7387084960937,293.1787414550781,293.2161560058594,287.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083339875563,6.838430266498108e-09,0.0010083271190524,-0.0169676169753074,0.0,0.0,0.0,-0.0082029262557625,60.0,8.13912296295166,-0.0,-6.932137353032888e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,9.456431871512903e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18511962890625,0.0,0.0,9.958079317584634e-05,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,7.355003617703915e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,9.958078589988872e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,0.0004723682650364,286.3205871582031,294.1499938964844,293.2855834960937,291.7482604980469,293.1798400878906,293.2259521484375,287.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075730970129,6.749653724824611e-09,0.0010075663449242,-0.0167350806295871,0.0,0.0,0.0,-0.0081589072942733,60.0,8.143684387207031,-0.0,-6.921702322415514e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,9.441580914426596e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,9.942440374288708e-05,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,7.343453034991398e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,9.942439646692948e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,0.0004716264375019,286.3273010253906,294.1499938964844,293.3182983398437,291.7687072753906,293.1825561523437,293.24737548828125,287.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059915948659,6.564624399629793e-09,0.0010059850756078,-0.0162504110485315,0.0,0.0,0.0,-0.0080671841278672,60.0,8.154956817626953,-0.0,-6.899978188812383e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,9.441580914426596e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,9.942440374288708e-05,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,7.343453034991398e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,9.942439646692948e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,0.0004716264375019,286.3273010253906,294.1499938964844,293.3182983398437,291.7687072753906,293.1825561523437,293.24737548828125,287.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059915948659,6.564624399629793e-09,0.0010059850756078,-0.0162504110485315,0.0,0.0,0.0,-0.0080671841278672,60.0,8.154956817626953,-0.0,-6.899978188812383e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,9.428730845684186e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,9.92890854831785e-05,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,7.333458779612556e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,9.92890854831785e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,0.0004709845525212,286.3329467773437,294.1499938964844,293.3478698730469,291.7872009277344,293.1856994628906,293.26812744140625,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046224342659,6.404524910408327e-09,0.0010046160314232,-0.0158310364931821,0.0,0.0,0.0,-0.0079878168180584,60.0,8.167811393737793,-0.0,-6.88120920244728e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,9.426283941138536e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,9.926332131726669e-05,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,7.331555389100686e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,9.926331404130906e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,0.0004708623164333,286.3340148925781,294.1499938964844,293.35369873046875,291.79083251953125,293.186279296875,293.2720642089844,287.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043617803603,6.3740390743305406e-09,0.0010043553775176,-0.015751177445054,0.0,0.0,0.0,-0.0079727033153176,60.0,8.170259475708008,-0.0,-6.87763801465735e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,9.410856728209184e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,9.91008637356572e-05,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,7.319556607399136e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,9.91008637356572e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,0.0004700917052105,286.3406982421875,294.1499938964844,293.3915405273437,291.8144836425781,293.1900329589844,293.2964172363281,287.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027178796008,6.181833711593754e-09,0.0010027117095887,-0.0152476895600557,0.0,0.0,0.0,-0.0078774178400635,60.0,8.185493469238281,-0.0,-6.855144363271394e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,9.410856728209184e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,9.91008637356572e-05,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,7.319556607399136e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,9.91008637356572e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,0.0004700917052105,286.3406982421875,294.1499938964844,293.3915405273437,291.8144836425781,293.1900329589844,293.2964172363281,287.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027178796008,6.181833711593754e-09,0.0010027117095887,-0.0152476895600557,0.0,0.0,0.0,-0.0078774178400635,60.0,8.185493469238281,-0.0,-6.855144363271394e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,9.396801760885864e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,9.895286348182708e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,7.308625208679587e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,9.895285620586948e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,0.0004693896335083,286.3473815917969,294.1499938964844,293.4316101074219,291.83953857421875,293.1947326660156,293.3247985839844,287.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012203129008,6.006726671614615e-09,0.0010012142593041,-0.0147889805957674,0.0,0.0,0.0,-0.0077906097285449,60.0,8.205655097961426,-0.0,-6.834683574652446e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,9.396801760885864e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,9.895286348182708e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,7.308625208679587e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,9.895285620586948e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,0.0004693896335083,286.3473815917969,294.1499938964844,293.4316101074219,291.83953857421875,293.1947326660156,293.3247985839844,287.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012203129008,6.006726671614615e-09,0.0010012142593041,-0.0147889805957674,0.0,0.0,0.0,-0.0077906097285449,60.0,8.205655097961426,-0.0,-6.834683574652446e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,9.389410843141376e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,9.887503256322816e-05,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,7.30287647456862e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,9.887502528727056e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,0.000469020451419,286.3507080078125,294.1499938964844,293.4523620605469,291.8525085449219,293.1971435546875,293.3385009765625,287.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004346258938,5.914644329862995e-09,0.0010004286887124,-0.0145477568730711,0.0,0.0,0.0,-0.0077449698001146,60.0,8.215775489807129,-0.0,-6.823936615774073e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,9.383597353007644e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,9.881381265586242e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,7.298354466911405e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,9.88138053799048e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,0.0004687300533987,286.3540344238281,294.1499938964844,293.4736022949219,291.86578369140625,293.2001342773437,293.3544006347656,287.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998134337365,5.842209827022771e-09,0.0009998076129704,-0.0143580045551061,0.0,0.0,0.0,-0.007709052413702,60.0,8.228663444519043,-0.0,-6.815488262645887e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,9.37126242206432e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,9.86839149845764e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,7.288760389201343e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,9.86839077086188e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,0.0004681138671003,286.3606872558594,294.1499938964844,293.5173034667969,291.89312744140625,293.2059631347656,293.3850402832031,287.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984989883378,5.688524762348379e-09,0.000998493283987,-0.0139553984627127,0.0,0.0,0.0,-0.0076328627765178,60.0,8.253413200378418,-0.0,-6.79758116461926e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,9.37126242206432e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,9.86839149845764e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,7.288760389201343e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,9.86839077086188e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,0.0004681138671003,286.3606872558594,294.1499938964844,293.5173034667969,291.89312744140625,293.2059631347656,293.3850402832031,287.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984989883378,5.688524762348379e-09,0.000998493283987,-0.0139553984627127,0.0,0.0,0.0,-0.0076328627765178,60.0,8.253413200378418,-0.0,-6.79758116461926e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,9.361240518046544e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,9.857838449534027e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,7.28096638340503e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,9.857837721938267e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,0.0004676132812164,286.3673095703125,294.1499938964844,293.5625,291.9213562011719,293.21240234375,293.4173583984375,287.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974313434213,5.563668636909824e-09,0.0009974257554858,-0.0136283077299594,0.0,0.0,0.0,-0.0075709670782089,60.0,8.281542778015137,-0.0,-6.783050565672967e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,9.361240518046544e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,9.857838449534027e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,7.28096638340503e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,9.857837721938267e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,0.0004676132812164,286.3673095703125,294.1499938964844,293.5625,291.9213562011719,293.21240234375,293.4173583984375,287.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974313434213,5.563668636909824e-09,0.0009974257554858,-0.0136283077299594,0.0,0.0,0.0,-0.0075709670782089,60.0,8.281542778015137,-0.0,-6.783050565672967e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,9.356264490634204e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,9.852597577264532e-05,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,7.277095573954284e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,9.852597577264532e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,0.0004673647054005,286.3739624023437,294.1499938964844,293.6089172363281,291.95037841796875,293.21990966796875,293.4539794921875,287.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969006059691,5.501664457341349e-09,0.000996895134449,-0.013465872965753,0.0,0.0,0.0,-0.0075402269139885,60.0,8.315805435180664,-0.0,-6.775839977990472e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,9.356264490634204e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,9.852597577264532e-05,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,7.277095573954284e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,9.852597577264532e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,0.0004673647054005,286.3739624023437,294.1499938964844,293.6089172363281,291.95037841796875,293.21990966796875,293.4539794921875,287.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969006059691,5.501664457341349e-09,0.000996895134449,-0.013465872965753,0.0,0.0,0.0,-0.0075402269139885,60.0,8.315805435180664,-0.0,-6.775839977990472e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,9.355167276225984e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,9.851442882791162e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,7.276242831721902e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,9.851442882791162e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,0.0004673099319916,286.3805847167969,294.1499938964844,293.6562805175781,291.98004150390625,293.2281494140625,293.4920349121094,287.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967843070626,5.488001164621892e-09,0.0009967787191271,-0.0134300785139203,0.0,0.0,0.0,-0.0075334557332098,60.0,8.354216575622559,-0.0,-6.774251914976048e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,9.355167276225984e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,9.851442882791162e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,7.276242831721902e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,9.851442882791162e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,0.0004673099319916,286.3805847167969,294.1499938964844,293.6562805175781,291.98004150390625,293.2281494140625,293.4920349121094,287.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967843070626,5.488001164621892e-09,0.0009967787191271,-0.0134300785139203,0.0,0.0,0.0,-0.0075334557332098,60.0,8.354216575622559,-0.0,-6.774251914976048e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
