time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077700,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,9.354070789413528e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,9.85028818831779e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,7.275389361893758e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,9.850287460722028e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,0.0004672551294788,286.3839111328125,294.1499938964844,293.6802673339844,291.9950561523437,293.2323913574219,293.5116271972656,287.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966670768335,5.474332542831917e-09,0.0009966616053134,-0.0133942700922489,0.0,0.0,0.0,-0.007526678033173,60.0,8.374011993408203,-0.0,-6.77266314141889e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,9.354922076454386e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,9.851184586295858e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,7.276051474036649e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,9.851183858700097e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,0.0004672976501751,286.38720703125,294.1499938964844,293.70440673828125,292.0101623535156,293.23663330078125,293.5308532714844,287.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967583464458,5.484940501787605e-09,0.0009967528749257,-0.0134220588952302,0.0,0.0,0.0,-0.0075319395400583,60.0,8.39365005493164,-0.0,-6.773895933065432e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,9.366485028294846e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,9.863360901363194e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,7.28504455764778e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,9.863360173767433e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,0.0004678752447944,286.3938293457031,294.1499938964844,293.75299072265625,292.0406188964844,293.2457580566406,293.57196044921875,287.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979889728128,5.6289937155895595e-09,0.0009979833848774,-0.0137994438409805,0.0,0.0,0.0,-0.0076033463701605,60.0,8.440439224243164,-0.0,-6.790651241317391e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,9.366485028294846e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,9.863360901363194e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,7.28504455764778e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,9.863360173767433e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,0.0004678752447944,286.3938293457031,294.1499938964844,293.75299072265625,292.0406188964844,293.2457580566406,293.57196044921875,287.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979889728128,5.6289937155895595e-09,0.0009979833848774,-0.0137994438409805,0.0,0.0,0.0,-0.0076033463701605,60.0,8.440439224243164,-0.0,-6.790651241317391e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,9.385594603372738e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,9.883484744932504e-05,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,7.299907883862033e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,9.88348401733674e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,0.0004688298213295,286.39996337890625,294.1499938964844,293.7979431152344,292.0687866210937,293.2547607421875,293.6127014160156,287.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000246111303,5.867081487309633e-09,0.0010000186739489,-0.0144231617450714,0.0,0.0,0.0,-0.0077213742770254,60.0,8.490571022033691,-0.0,-6.818388698093258e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,9.38726298045367e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,9.885241161100566e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,7.301205914700404e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,9.885241161100566e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,0.0004689131746999,286.4004821777344,294.1499938964844,293.8018493652344,292.0712585449219,293.2555236816406,293.6162414550781,287.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002020280808,5.8878670827766655e-09,0.0010001960908994,-0.0144776133820414,0.0,0.0,0.0,-0.0077316770330071,60.0,8.494930267333984,-0.0,-6.820813069907673e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,9.420967398909852e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,9.920733282342552e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,7.327420462388545e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,9.920733282342552e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.0004705967730842,286.4071350097656,294.1499938964844,293.8507080078125,292.1019287109375,293.2660827636719,293.6650390625,287.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037942556664,6.30778140831012e-09,0.001003787969239,-0.0155776152387261,0.0,0.0,0.0,-0.0079398518428206,60.0,8.559819221496582,-0.0,-6.869879598525587e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,9.420967398909852e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,9.920733282342552e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,7.327420462388545e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,9.920733282342552e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.0004705967730842,286.4071350097656,294.1499938964844,293.8507080078125,292.1019287109375,293.2660827636719,293.6650390625,287.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037942556664,6.30778140831012e-09,0.001003787969239,-0.0155776152387261,0.0,0.0,0.0,-0.0079398518428206,60.0,8.559819221496582,-0.0,-6.869879598525587e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,9.46561704040505e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,9.967751248041168e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,7.36214715288952e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,9.967751248041168e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746276855469,0.0,0.0,0.0004728270869236,286.4138488769531,294.1499938964844,293.8992919921875,292.13250732421875,293.2776184082031,293.71807861328125,287.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085505200549,6.864061319333814e-09,0.001008543651551,-0.0170347578823566,0.0,0.0,0.0,-0.008215619251132,60.0,8.635198593139648,-0.0,-6.93515147531798e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,9.46561704040505e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,9.967751248041168e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,7.36214715288952e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,9.967751248041168e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746276855469,0.0,0.0,0.0004728270869236,286.4138488769531,294.1499938964844,293.8992919921875,292.13250732421875,293.2776184082031,293.71807861328125,287.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085505200549,6.864061319333814e-09,0.001008543651551,-0.0170347578823566,0.0,0.0,0.0,-0.008215619251132,60.0,8.635198593139648,-0.0,-6.93515147531798e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27789306640625,0.0,0.0,9.488931391388178e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,9.992303239414468e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27783203125,0.0,0.0,7.380281022051349e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,9.992302511818708e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,0.000473991734907,286.4172058105469,294.1499938964844,293.9234313964844,292.147705078125,293.2835998535156,293.7454528808594,287.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110369184985,7.154542291942789e-09,0.0010110297007486,-0.0177956093102693,0.0,0.0,0.0,-0.0083596343174576,60.0,8.67488956451416,-0.0,-6.969357713160208e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811279296875,0.0,0.0,9.515020065009594e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,0.0001001977580017,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,7.400572212645784e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,0.0001001977507257,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,0.0004752948880195,286.4205627441406,294.1499938964844,293.9474182128906,292.162841796875,293.2895812988281,293.77313232421875,287.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138142388314,7.479576957791778e-09,0.0010138066718354,-0.0186469350010156,0.0,0.0,0.0,-0.0085207559168338,60.0,8.714762687683105,-0.0,-7.007733415775874e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,9.579374454915524e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,0.0001008754406939,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,7.450625707861036e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,0.0001008754334179,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,0.0004785095516126,286.4273376464844,294.1499938964844,293.99481201171875,292.1927490234375,293.30224609375,293.8307189941406,287.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206727311015,8.281371144391869e-09,0.0010206644656136,-0.0207468029111623,0.0,0.0,0.0,-0.00891824811697,60.0,8.805213928222656,-0.0,-7.102846666384721e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,9.579374454915524e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,0.0001008754406939,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,7.450625707861036e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,0.0001008754334179,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,0.0004785095516126,286.4273376464844,294.1499938964844,293.99481201171875,292.1927490234375,293.30224609375,293.8307189941406,287.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206727311015,8.281371144391869e-09,0.0010206644656136,-0.0207468029111623,0.0,0.0,0.0,-0.00891824811697,60.0,8.805213928222656,-0.0,-7.102846666384721e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29425048828125,0.0,0.0,9.652028529671952e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,0.0001016405221889,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,7.507134432671592e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,0.000101640514913,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,0.0004821387410629,286.43414306640625,294.1499938964844,294.04119873046875,292.22216796875,293.3157653808594,293.8904724121094,287.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028410741128,9.186569727148708e-09,0.0010284015443176,-0.0231171604245901,0.0,0.0,0.0,-0.0093669770285487,60.0,8.903985023498535,-0.0,-7.21099624456656e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29425048828125,0.0,0.0,9.652028529671952e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,0.0001016405221889,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,7.507134432671592e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,0.000101640514913,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,0.0004821387410629,286.43414306640625,294.1499938964844,294.04119873046875,292.22216796875,293.3157653808594,293.8904724121094,287.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028410741128,9.186569727148708e-09,0.0010284015443176,-0.0231171604245901,0.0,0.0,0.0,-0.0093669770285487,60.0,8.903985023498535,-0.0,-7.21099624456656e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,9.732227772474288e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,0.0001024850571411,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,7.569511217297986e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,0.0001024850498652,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,0.0004861448542214,286.4410400390625,294.1499938964844,294.0863952636719,292.2509155273437,293.330078125,293.9501953125,287.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369557421654,1.0185787324701325e-08,0.0010369456140324,-0.0257332678884267,0.0,0.0,0.0,-0.0098623316735029,60.0,9.009991645812988,-0.0,-7.331326656867533e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,9.732227772474288e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,0.0001024850571411,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,7.569511217297986e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,0.0001024850498652,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,0.0004861448542214,286.4410400390625,294.1499938964844,294.0863952636719,292.2509155273437,293.330078125,293.9501953125,287.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369557421654,1.0185787324701325e-08,0.0010369456140324,-0.0257332678884267,0.0,0.0,0.0,-0.0098623316735029,60.0,9.009991645812988,-0.0,-7.331326656867533e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,9.817459795158356e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,0.0001033825901686,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,7.635803194716573e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,0.0001033825828926,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075561523437,0.0,0.0,0.0004904023953713,286.4479675292969,294.1499938964844,294.1300964355469,292.2788391113281,293.3450012207031,294.0090026855469,287.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460368357598,1.1247720088647384e-08,0.0010460255434736,-0.0285129994153976,0.0,0.0,0.0,-0.0103887738659977,60.0,9.12078094482422,-0.0,-7.46030011100629e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,9.817459795158356e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,0.0001033825901686,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,7.635803194716573e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,0.0001033825828926,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075561523437,0.0,0.0,0.0004904023953713,286.4479675292969,294.1499938964844,294.1300964355469,292.2788391113281,293.3450012207031,294.0090026855469,287.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460368357598,1.1247720088647384e-08,0.0010460255434736,-0.0285129994153976,0.0,0.0,0.0,-0.0103887738659977,60.0,9.12078094482422,-0.0,-7.46030011100629e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,9.862782462732866e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,0.0001038598566083,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,7.671053754165769e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0001038598566083,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,0.0004926663241349,286.45147705078125,294.1499938964844,294.1513366699219,292.2924499511719,293.3528747558594,294.0365905761719,287.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508666746318,1.1812415046108526e-08,0.001050854800269,-0.0299908928573131,0.0,0.0,0.0,-0.0106687201187014,60.0,9.178866386413574,-0.0,-7.529339995926422e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143615722656,0.0,0.0,9.9072145530954e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3142395019531,0.0,0.0,0.0001043277516146,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,7.705612370045856e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,0.0001043277443386,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,0.0004948858404532,286.4549865722656,294.1499938964844,294.1720886230469,292.3058166503906,293.36065673828125,294.0654602050781,287.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556019842624,1.2366018431464454e-08,0.0010555896442383,-0.0314395725727081,0.0,0.0,0.0,-0.0109431706368923,60.0,9.236234664916992,-0.0,-7.59733254085404e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211669921875,0.0,0.0,9.998757013818248e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,0.0001052917359629,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32110595703125,0.0,0.0,7.776811980875209e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32110595703125,0.0,0.0,0.0001052917359629,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,0.0004994585760869,286.4620056152344,294.1499938964844,294.212158203125,292.33172607421875,293.37664794921875,294.11895751953125,287.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653561912477,1.3506603835367061e-08,0.0010653426870703,-0.0344236455857753,0.0,0.0,0.0,-0.0115086073055863,60.0,9.353023529052734,-0.0,-7.738379537158836e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211669921875,0.0,0.0,9.998757013818248e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,0.0001052917359629,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32110595703125,0.0,0.0,7.776811980875209e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32110595703125,0.0,0.0,0.0001052917359629,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,0.0004994585760869,286.4620056152344,294.1499938964844,294.212158203125,292.33172607421875,293.37664794921875,294.11895751953125,287.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653561912477,1.3506603835367061e-08,0.0010653426870703,-0.0344236455857753,0.0,0.0,0.0,-0.0115086073055863,60.0,9.353023529052734,-0.0,-7.738379537158836e-08,0.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.0,0.050000000745058,0.0001008701801765,298.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3279113769531,0.0,0.050000000745058,0.0001062211740645,298.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.050000000745058,7.845459913369268e-05,298.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3279724121094,0.0,0.050000000745058,0.0001062211667886,298.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.050000000745058,0.0005038673989474,286.4691162109375,284.95001220703125,294.25,292.3564147949219,293.3930969238281,294.1704406738281,287.2622985839844,1.0,0.1000000014901161,7.8745038267769e-10,7.8745038267769e-10,1.0,1.0,-0.0010747585911303,1.4606310827502966e-08,0.0010747439227998,-0.0372999235987663,0.0,0.0,0.0,-0.0120537690818309,60.0,9.468488693237305,-0.0,-7.87559883974609e-08,1.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.0,0.050000000745058,0.0001008701801765,298.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3279113769531,0.0,0.050000000745058,0.0001062211740645,298.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.050000000745058,7.845459913369268e-05,298.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3279724121094,0.0,0.050000000745058,0.0001062211667886,298.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.050000000745058,0.0005038673989474,286.4691162109375,284.95001220703125,294.25,292.3564147949219,293.3930969238281,294.1704406738281,287.2622985839844,1.0,0.1000000014901161,7.8745038267769e-10,7.8745038267769e-10,1.0,1.0,-0.0010747585911303,1.4606310827502966e-08,0.0010747439227998,-0.0372999235987663,0.0,0.0,0.0,-0.0120537690818309,60.0,9.468488693237305,-0.0,-7.87559883974609e-08,1.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9728698730469,0.6357733011245728,0.050000000745058,0.0408274643123149,298.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97283935546875,0.6357733011245728,0.050000000745058,0.0429932884871959,298.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97283935546875,0.6357733011245728,0.050000000745058,0.031754694879055,298.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9728698730469,0.6357733011245728,0.050000000745058,0.0429932884871959,298.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97283935546875,0.6357733011245728,0.050000000745058,0.2039416432380676,287.087646484375,284.95001220703125,294.2683410644531,292.3685302734375,297.0151672363281,297.7698974609375,287.47027587890625,1.0,0.1097106635570526,0.0845518410205841,0.0845518410205841,1.0,1.0,-0.4357799291610718,0.0005309093394316,0.4352490305900574,-0.1202436164021492,0.0,0.0,0.0,10.165976524353027,60.0,1249.3089599609375,0.0,12.272907257080078,1.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9649963378906,0.6330097913742065,0.050000000745058,0.0452500134706497,298.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9649963378906,0.6330097913742065,0.050000000745058,0.0476504452526569,298.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9649963378906,0.6330097913742065,0.050000000745058,0.035194456577301,298.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9649963378906,0.6330097913742065,0.050000000745058,0.0476504452526569,298.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9649963378906,0.6330097913742065,0.050000000745058,0.2260331958532333,288.0791931152344,284.95001220703125,294.2866516113281,292.3808288574219,297.5567321777344,298.72119140625,288.7787475585937,1.0,0.1210813820362091,0.1691036820411682,0.1691036820411682,1.0,1.0,-0.4821225702762604,0.0173713937401771,0.4647511839866638,-0.1111485138535499,0.0,0.0,0.0,12.501385688781738,60.0,2551.688720703125,0.0,16.68266487121582,1.0,281.5714111328125,283.8505249023437,296.9258117675781,298.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197929396599679e-22,-3.59896469829984e-22,-3.59896444586435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622131347656,0.5719761252403259,0.050000000745058,0.0456750132143497,298.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622131347656,0.5719761252403259,0.050000000745058,0.0480979904532432,298.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622131347656,0.5719761252403259,0.050000000745058,0.0355250127613544,298.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622131347656,0.5719761252403259,0.050000000745058,0.0480979904532432,298.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622131347656,0.5719761252403259,0.050000000745058,0.2281561493873596,287.1822509765625,284.95001220703125,294.3233337402344,292.4059143066406,297.5262756347656,298.687744140625,286.2987060546875,1.0,0.1405812799930572,0.3382073640823364,0.3382073640823364,1.0,1.0,-0.4866771399974823,0.0648791566491127,0.4217979907989502,-0.0640010312199592,1.0,1.0,0.0,20.033727645874023,60.0,11842.896484375,0.0,23.18114852905273,1.0,282.32843017578125,285.88433837890625,297.5047607421875,298.7138061523437,293.1499938964844,293.1499938964844,283.1499938964844,2099.638427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272201657295227,1.0,0.0,0.0,0.9651416540145874,0.9651435017585754,6.316709288967104e-08,4.264528751373291,4.264519214630127,9.797832717595156e-06,0.0,0.0,-0.0,4887.02294921875,0.0,27.623855590820312,1895.246826171875,0.0,326.5267944335937,0.2489081919193267,1.0,0.0,3.0,1.0,0.0
18079440,298.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622131347656,0.5719761252403259,0.050000000745058,0.0456750132143497,298.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622131347656,0.5719761252403259,0.050000000745058,0.0480979904532432,298.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622131347656,0.5719761252403259,0.050000000745058,0.0355250127613544,298.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622131347656,0.5719761252403259,0.050000000745058,0.0480979904532432,298.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622131347656,0.5719761252403259,0.050000000745058,0.2281561493873596,287.1822509765625,284.95001220703125,294.3233337402344,292.4059143066406,297.5262756347656,298.687744140625,286.2987060546875,1.0,0.1405812799930572,0.3382073640823364,0.3382073640823364,1.0,1.0,-0.4866771399974823,0.0648791566491127,0.4217979907989502,-0.0640010312199592,1.0,1.0,0.0,20.033727645874023,60.0,11842.896484375,0.0,23.18114852905273,1.0,282.32843017578125,285.88433837890625,297.5047607421875,298.7138061523437,293.1499938964844,293.1499938964844,283.1499938964844,2099.638427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272201657295227,1.0,0.0,0.0,0.9651416540145874,0.9651435017585754,6.316709288967104e-08,4.264528751373291,4.264519214630127,9.797832717595156e-06,0.0,0.0,-0.0,4887.02294921875,0.0,27.623855590820312,1895.246826171875,0.0,326.5267944335937,0.2489081919193267,1.0,0.0,3.0,1.0,0.0
18079500,298.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.5500314831733704,0.050000000745058,0.0458123013377189,298.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.5500314831733704,0.050000000745058,0.0482425615191459,298.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.5500314831733704,0.050000000745058,0.0356317907571792,298.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.5500314831733704,0.050000000745058,0.0482425615191459,298.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.5500314831733704,0.050000000745058,0.228841945528984,285.7944030761719,284.95001220703125,294.3416748046875,292.418701171875,297.498291015625,298.6401672363281,285.3716735839844,1.0,0.1489803493022918,0.4227592051029205,0.4227592051029205,1.0,1.0,-0.4881401360034942,0.104440689086914,0.3836994767189026,-0.0245320405811071,1.0,1.0,0.0,23.7116813659668,60.0,11102.548828125,0.0,26.331417083740234,1.0,282.6781616210937,284.95709228515625,296.69952392578125,297.9205627441406,293.1499938964844,293.1499938964844,283.1499938964844,3464.797119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150619149208069,1.0,0.0,0.0,1.239832043647766,1.2398347854614258,1.0261798166766313e-07,4.265883922576904,4.265873908996582,9.78627213044092e-06,0.0,0.0,-0.0,3998.738525390625,0.0,58.34029769897461,1895.431640625,0.0,555.3521728515625,0.3130174577236175,1.0,0.0,3.0,1.0,0.0
18079560,298.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.5331181883811951,0.050000000745058,0.0459434129297733,298.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.5331181883811951,0.050000000745058,0.0483806282281875,298.6516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.5331181883811951,0.050000000745058,0.0357337668538093,298.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.5331181883811951,0.050000000745058,0.0483806282281875,298.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.5331181883811951,0.050000000745058,0.2294968664646148,285.1860656738281,284.95001220703125,294.3599853515625,292.431640625,297.2957763671875,298.5912780761719,285.0325012207031,1.0,0.15653657913208,0.5382073521614075,0.5382073521614075,0.800000011920929,1.0,-0.4895372688770294,0.1611256748437881,0.3284115791320801,0.0319999456405639,0.9481300115585328,0.9481300115585328,0.0,27.229398727416992,60.0,10611.955078125,0.0,29.35926628112793,1.0,282.91094970703125,284.6509704589844,295.9891052246094,297.09783935546875,293.1499938964844,293.1499938964844,283.1499938964844,5034.1767578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532518208026886,1.0,0.0,0.0,1.476691961288452,1.4766957759857178,1.4550512617006461e-07,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3857.11328125,0.0,98.92825317382812,1895.43701171875,0.0,617.4273071289062,0.3736219406127929,1.0,0.0,3.0,1.0,0.0
18079620,298.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.5164353251457214,0.050000000745058,0.0461072139441967,298.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.5164353251457214,0.050000000745058,0.0485531166195869,298.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.5164353251457214,0.050000000745058,0.0358611680567264,298.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.5164353251457214,0.050000000745058,0.0485531166195869,298.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.5164353251457214,0.050000000745058,0.230315089225769,284.9247436523437,284.95001220703125,294.3846740722656,292.44927978515625,296.5189819335937,298.5323181152344,284.88055419921875,1.0,0.1654887795448303,0.6936141848564148,0.6936141848564148,0.5307764410972595,1.0,-0.4912822544574737,0.2594486474990845,0.2318336069583892,0.1299673467874527,0.8095239996910095,0.8095239996910095,0.0,31.62759017944336,60.0,10462.349609375,0.0,33.185672760009766,1.0,283.0694580078125,284.52978515625,295.4143371582031,296.3829650878906,293.1499938964844,293.1499938964844,283.1499938964844,9659.181640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038657188415527,1.0,0.0,0.0,1.710221767425537,1.710227370262146,1.951633521457552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.99072265625,0.0,163.8673553466797,1895.4371337890625,0.0,518.92333984375,0.4333040118217468,1.0,0.0,3.0,1.0,0.0
18079680,298.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.510256290435791,0.050000000745058,0.0461803674697876,298.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.510256290435791,0.050000000745058,0.0486301518976688,298.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.510256290435791,0.050000000745058,0.0359180644154548,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.510256290435791,0.050000000745058,0.0486301518976688,298.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.510256290435791,0.050000000745058,0.2306804955005645,284.87335205078125,284.95001220703125,294.39666748046875,292.4579467773437,295.86297607421875,298.5075988769531,284.8412780761719,1.0,0.1693573594093322,0.7691037058830261,0.7691037058830261,0.4000000059604645,1.0,-0.4920617938041687,0.3467682003974914,0.1452936232089996,0.2169271558523178,0.7632468938827515,0.7632468938827515,0.0,33.597923278808594,60.0,10490.57421875,0.0,34.919883728027344,1.0,283.103759765625,284.520263671875,295.275146484375,296.1937866210937,293.1499938964844,293.1499938964844,283.1499938964844,12309.123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810933172702789,1.0,0.0,0.0,1.763853669166565,1.7638599872589111,2.0759577523676853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.32080078125,0.0,187.1289520263672,1895.4371337890625,0.0,452.2023010253906,0.4475950300693512,1.0,0.0,3.0,1.0,0.0
18079740,298.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.4981558322906494,0.050000000745058,0.0463499315083026,298.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.4981558322906494,0.050000000745058,0.0488087087869644,298.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.4981558322906494,0.050000000745058,0.036049947142601,298.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.4981558322906494,0.050000000745058,0.0488087087869644,298.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.4981558322906494,0.050000000745058,0.231527492403984,284.79595947265625,284.95001220703125,294.4270324707031,292.4801025390625,294.5303039550781,298.4553527832031,284.7917785644531,1.0,0.1779488772153854,0.9602327942848206,0.9602327942848206,0.0688918903470039,1.0,-0.4938656091690063,0.4928605854511261,0.0010050265118479,0.3623467683792114,0.6440487504005432,0.6440487504005432,0.0,38.15853118896485,60.0,10473.84375,-0.0,38.95012283325195,1.0,283.1389465332031,284.6107482910156,295.1629333496094,295.98785400390625,293.1499938964844,293.1499938964844,283.1499938964844,20044.74609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224242866039276,1.0,0.0,0.0,1.6688730716705322,1.6688803434371948,1.858403635424111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.53564453125,0.0,189.37432861328125,1895.4371337890625,0.0,317.0765686035156,0.4467260241508484,1.0,0.0,3.0,1.0,0.0
18079800,298.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.4961106181144714,0.050000000745058,0.0463824160397052,298.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.4961106181144714,0.050000000745058,0.0488429181277751,298.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.4961106181144714,0.050000000745058,0.0360752120614051,298.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.4961106181144714,0.050000000745058,0.0488429181277751,298.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.4961106181144714,0.050000000745058,0.231689766049385,284.7951354980469,284.95001220703125,294.4333190917969,292.4847412109375,294.4570007324219,298.4462280273437,284.8026123046875,1.0,0.1795273721218109,1.0,1.0,0.0,1.0,-0.4942152500152588,0.4942133724689483,1.867597575255786e-06,0.3636859655380249,0.6257046461105347,0.6257046461105347,0.0,39.028282165527344,60.0,10439.2568359375,-0.0,39.71785354614258,1.0,283.1416015625,284.6493835449219,295.1681823730469,295.9779052734375,293.1499938964844,293.1499938964844,283.1499938964844,21420.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4115565419197082,1.0,0.0,0.0,1.619532823562622,1.619540095329285,1.750140512513099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.14697265625,0.0,181.51217651367188,1895.4371337890625,0.0,296.47833251953125,0.4372941851615906,1.0,0.0,3.0,1.0,0.0
