time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079860,298.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.4884941279888153,0.050000000745058,0.0465125888586044,298.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.4884941279888153,0.050000000745058,0.0489799976348876,298.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.4884941279888153,0.050000000745058,0.0361764580011367,298.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.4884941279888153,0.050000000745058,0.0489799976348876,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.4884941279888153,0.050000000745058,0.232340008020401,284.8772277832031,284.95001220703125,294.4608764648437,292.5052185058594,294.4569396972656,298.4124450683594,284.9169921875,1.0,0.185708999633789,1.0,1.0,0.0,1.0,-0.495602548122406,0.4956021606922149,3.597739919314336e-07,0.365065336227417,0.6182110905647278,0.6182110905647278,0.0,42.512916564941406,60.0,10450.1474609375,-0.0,42.80534362792969,1.0,283.1473388671875,284.822021484375,295.2474365234375,296.0179443359375,293.1499938964844,293.1499938964844,283.1499938964844,21132.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731537163257599,1.0,0.0,0.0,1.4761173725128174,1.4761240482330322,1.453902171988375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.541015625,0.0,147.5358123779297,1895.4371337890625,0.0,230.73912048339844,0.4130868911743164,1.0,0.0,3.0,1.0,0.0
18079920,298.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.4863522350788116,0.050000000745058,0.0465513318777084,298.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.4863522350788116,0.050000000745058,0.0490207932889461,298.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.4863522350788116,0.050000000745058,0.036206591874361,298.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.4863522350788116,0.050000000745058,0.0490207932889461,298.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.4863522350788116,0.050000000745058,0.2325335443019867,284.9136657714844,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.40338134765625,284.9428100585937,1.0,0.1875068992376327,1.0,1.0,0.0,1.0,-0.4960153698921203,0.4960150122642517,3.5945427612205094e-07,0.365505963563919,0.6338930726051331,0.6338930726051331,0.0,43.55035781860352,48.0,10549.146484375,-0.0,43.72779846191406,1.0,283.14813232421875,284.8374938964844,295.29345703125,296.0659484863281,293.1499938964844,293.1499938964844,283.1499938964844,19729.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3653110563755035,1.0,0.0,0.0,1.4894421100616455,1.4894485473632812,1.480269133935508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.64111328125,0.0,146.1136016845703,1895.4371337890625,0.0,218.25401306152344,0.4121188223361969,1.0,0.0,3.0,1.0,0.0
18079980,298.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840537309646606,0.050000000745058,0.0465935692191123,298.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840537309646606,0.050000000745058,0.0490652732551097,298.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840537309646606,0.050000000745058,0.0362394414842128,298.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840537309646606,0.050000000745058,0.0490652732551097,298.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840537309646606,0.050000000745058,0.2327445298433303,284.9503479003906,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3746032714844,284.9451904296875,1.0,0.1889669746160507,1.0,1.0,0.0,1.0,-0.4964657723903656,0.4964653849601745,3.600891318455979e-07,0.3663899302482605,0.6543660163879395,0.6543660163879395,0.0,44.68546676635742,36.0,10685.48046875,-0.0,44.73862075805664,1.0,283.14959716796875,284.8082275390625,295.4979248046875,296.2915344238281,293.1499938964844,293.1499938964844,283.1499938964844,17678.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575164079666137,1.0,0.0,0.0,1.5416501760482788,1.5416563749313354,1.585860758268609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.4013671875,0.0,151.09474182128906,1895.4371337890625,0.0,206.0307464599609,0.4162967503070831,1.0,0.0,3.0,1.0,0.0
18080040,298.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840537309646606,0.050000000745058,0.0465935692191123,298.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840537309646606,0.050000000745058,0.0490652732551097,298.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840537309646606,0.050000000745058,0.0362394414842128,298.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840537309646606,0.050000000745058,0.0490652732551097,298.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840537309646606,0.050000000745058,0.2327445298433303,284.9503479003906,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3746032714844,284.9451904296875,1.0,0.1889669746160507,1.0,1.0,0.0,1.0,-0.4964657723903656,0.4964653849601745,3.600891318455979e-07,0.3663899302482605,0.6543660163879395,0.6543660163879395,0.0,44.68546676635742,36.0,10685.48046875,-0.0,44.73862075805664,1.0,283.14959716796875,284.8082275390625,295.4979248046875,296.2915344238281,293.1499938964844,293.1499938964844,283.1499938964844,17678.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575164079666137,1.0,0.0,0.0,1.5416501760482788,1.5416563749313354,1.585860758268609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.4013671875,0.0,151.09474182128906,1895.4371337890625,0.0,206.0307464599609,0.4162967503070831,1.0,0.0,3.0,1.0,0.0
18080100,298.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853085875511169,0.050000000745058,0.0465704388916492,298.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853085875511169,0.050000000745058,0.0490409135818481,298.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853085875511169,0.050000000745058,0.0362214520573616,298.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853085875511169,0.050000000745058,0.0490409135818481,298.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853085875511169,0.050000000745058,0.2326289862394333,284.9432983398437,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.36395263671875,284.94244384765625,1.0,0.1877462863922119,1.0,1.0,0.0,1.0,-0.4962194263935089,0.4962190687656402,3.59986586317973e-07,0.3664442002773285,0.6483564376831055,0.6483564376831055,0.0,44.06930160522461,36.0,10667.53125,-0.0,44.18945693969727,1.0,283.1498107910156,284.8106994628906,295.5697937011719,296.3744812011719,293.1499938964844,293.1499938964844,283.1499938964844,18089.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362408697605133,1.0,0.0,0.0,1.5328794717788696,1.5328857898712158,1.5678678266795037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.1064453125,0.0,150.4514617919922,1895.4371337890625,0.0,213.6840667724609,0.4155505895614624,1.0,0.0,3.0,1.0,0.0
18080160,298.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.4878813624382019,0.050000000745058,0.046523593366146,298.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.4878813624382019,0.050000000745058,0.0489915832877159,298.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.4878813624382019,0.050000000745058,0.0361850149929523,298.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.4878813624382019,0.050000000745058,0.0489915832877159,298.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.4878813624382019,0.050000000745058,0.2323949784040451,284.94500732421875,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3553466796875,284.9475402832031,1.0,0.1854197382926941,1.0,1.0,0.0,1.0,-0.4957202672958374,0.4957199096679687,3.596475437461777e-07,0.3662656545639038,0.647459089756012,0.647459089756012,0.0,42.81850051879883,25.0,10671.5947265625,-0.0,43.076419830322266,1.0,283.14990234375,284.8192443847656,295.6149597167969,296.43218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18187.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690181672573089,1.0,0.0,0.0,1.5261471271514893,1.5261534452438354,1.55412607227845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.3408203125,0.0,149.28125,1895.4371337890625,0.0,224.12872314453125,0.4145795106887817,1.0,0.0,3.0,1.0,0.0
18080220,298.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929603934288025,0.050000000745058,0.0464345887303352,298.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929603934288025,0.050000000745058,0.0488978587090969,298.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929603934288025,0.1659794300794601,0.0361157916486263,298.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929603934288025,0.050000000745058,0.0488978587090969,298.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929603934288025,0.050000000745058,0.2319503873586654,284.9507751464844,284.95001220703125,294.5680236816406,292.5867919921875,294.5638732910156,298.3464050292969,284.95196533203125,1.0,0.1810431480407714,1.0,1.0,0.0,1.0,-0.4947718679904938,0.4947715103626251,3.589241259760456e-07,0.3657514154911041,0.6505734324455261,0.6505734324455261,0.0,40.440338134765625,25.0,10695.4755859375,-0.0,40.96624374389648,1.0,283.14996337890625,284.8221130371094,295.6466979980469,296.4796447753906,293.1499938964844,293.1499938964844,283.1499938964844,17981.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778095245361328,1.0,0.0,0.0,1.5292017459869385,1.529208064079285,1.5603535530317458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.55517578125,0.0,149.3033905029297,1895.4371337890625,0.0,238.26284790039065,0.4147109389305115,1.0,0.0,3.0,1.0,0.0
18080280,298.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.5709312558174133,0.1739829033613205,0.0620417781174182,298.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5070220828056335,0.050000000745058,0.0486738421022892,298.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.7230656743049622,0.1671766936779022,0.0950566604733467,298.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5070220828056335,0.050000000745058,0.0486738421022892,298.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5070220828056335,0.050000000745058,0.2308877557516098,284.9630432128906,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3388366699219,285.00445556640625,1.0,0.1795350015163421,1.0,1.0,0.0,1.0,-0.5823405981063843,0.5823401212692261,4.391673940062901e-07,0.4357675015926361,0.6595624685287476,0.6595624685287476,0.0,35.49797439575195,45.0,11674.763671875,-0.0,46.45934677124024,1.0,283.1499938964844,284.8914489746094,295.65582275390625,296.5029602050781,293.1499938964844,293.1499938964844,283.1499938964844,17762.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381691426038742,1.0,0.0,0.0,1.5352526903152466,1.5352588891983032,1.5727262336895365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.34228515625,0.0,149.94497680664062,1895.4371337890625,0.0,244.61045837402344,0.4155495464801788,1.0,0.0,3.0,1.0,0.0
18080340,298.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.8303929567337036,0.1657252311706543,0.1515855491161346,298.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.7830866575241089,0.1577556729316711,0.1336315423250198,298.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.8226060271263123,0.161910593509674,0.1143801510334014,298.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.5492673516273499,0.1536837965250015,0.0482469536364078,298.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.5492673516273499,0.050000000745058,0.228862777352333,285.39422607421875,284.95001220703125,294.6103515625,292.6197204589844,294.6077880859375,298.21014404296875,285.4541015625,1.0,0.1869616657495498,1.0,1.0,0.0,1.0,-0.8120346069335938,0.8120339512825012,6.834146688561304e-07,0.6149851679801941,1.0,1.0,0.0,26.82473564147949,45.0,16396.193359375,-0.0,67.62093353271484,1.0,283.1499938964844,285.1949157714844,295.8158569335937,296.8886413574219,293.1499938964844,293.1499938964844,283.1499938964844,8510.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130492508411407,1.0,0.0,0.0,1.906733155250549,1.9067394733428955,2.4259017550321005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.0771484375,0.0,213.4298553466797,1895.4371337890625,0.0,299.2442932128906,0.4754376709461212,1.0,0.0,3.0,1.0,0.0
18080400,298.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.8452680110931396,0.1646636724472046,0.1503667533397674,298.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.8210021257400513,0.1565227061510086,0.1442674845457077,298.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46197509765625,0.8383910655975342,0.1618735194206237,0.113969512283802,298.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43145751953125,0.6917699575424194,0.1554503887891769,0.0859269127249717,298.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178161621094,0.5636956095695496,0.050000000745058,0.2283912450075149,285.45684814453125,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.18121337890625,285.5028991699219,1.0,0.1897403448820114,1.0,1.0,0.0,1.0,-0.8674901127815247,0.8674893975257874,7.49769469621242e-07,0.6554394364356995,1.0,1.0,0.0,24.84867477416992,63.0,17232.34765625,-0.0,73.92720794677734,1.0,283.1499938964844,285.21490478515625,295.8659362792969,296.9880676269531,293.1499938964844,293.1499938964844,283.1499938964844,8737.9296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251148700714111,1.0,0.0,0.0,1.965425491333008,1.9654321670532229,2.577546922566399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.869140625,0.0,232.5244140625,1895.4371337890625,0.0,322.349609375,0.4913105368614197,1.0,0.0,3.0,1.0,0.0
18080460,298.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.639892578125,0.8301156163215637,0.1648377180099487,0.1484674513339996,298.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.8126497268676758,0.1524930000305175,0.1461065858602523,298.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.639892578125,0.8282783627510071,0.1641412824392318,0.1146539822220802,298.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.8110991716384888,0.1520708054304123,0.145250529050827,298.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278991699219,0.5536317229270935,0.1433822363615036,0.2287091761827469,285.6396789550781,284.95001220703125,294.64422607421875,292.6462097167969,294.6420288085937,298.08135986328125,285.6347961425781,1.0,0.2023327499628067,1.0,1.0,0.0,1.0,-0.9399160146713256,0.9399151802062988,8.438950089839636e-07,0.7108314037322998,1.0,1.0,0.0,27.334884643554688,63.0,19140.978515625,-0.0,91.07698059082033,1.0,283.1499938964844,285.25341796875,296.0209350585937,297.3523864746094,293.1499938964844,293.1499938964844,283.1499938964844,10832.80078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864515960216522,1.0,0.0,0.0,2.1922640800476074,2.192272424697876,3.206853307347046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.16943359375,0.0,322.51123046875,1895.4371337890625,0.0,467.0650329589844,0.5433890223503113,1.0,0.0,3.0,1.0,0.0
18080520,298.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.7691723108291626,0.1670072376728058,0.149563729763031,297.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661376953125,0.7499163746833801,0.1523261070251464,0.1457907259464264,298.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.7679632902145386,0.166206881403923,0.1157826408743858,297.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6660461425781,0.7489344477653503,0.1512406021356582,0.1451945751905441,297.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6569519042969,0.6602456569671631,0.1443133652210235,0.4732811152935028,285.6684265136719,284.95001220703125,294.6533203125,292.65338134765625,294.6509704589844,298.0658874511719,285.6744384765625,1.0,0.2052884399890899,1.0,1.0,0.0,1.0,-0.7921968102455139,0.7921962141990662,6.189442842696735e-07,0.5255187749862671,1.0,1.0,0.0,36.99608612060547,66.0,15814.482421875,-0.0,122.02395629882812,1.0,283.1499938964844,285.26385498046875,296.0350036621094,297.42596435546875,293.1499938964844,293.1499938964844,283.1499938964844,11445.7294921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060105323791504,1.0,0.0,0.0,2.253438234329224,2.2534470558166504,3.388322511455044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.4658203125,0.0,350.2699584960937,1895.4371337890625,0.0,525.7071533203125,0.5611341595649719,1.0,0.0,3.0,1.0,0.0
18080580,298.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.9000176191329956,0.1820514798164367,0.1062212735414505,297.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.9000176191329956,0.158514142036438,0.1118561178445816,298.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.9000176191329956,0.1786923855543136,0.0826165452599525,297.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.9403461813926696,0.1552047133445739,0.1256646960973739,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.9593246579170228,0.1379632502794265,0.6293736100196838,286.0153503417969,284.95001220703125,294.6820983886719,292.67596435546875,294.6804504394531,298.067626953125,286.0204772949219,1.0,0.2287325263023376,1.0,1.0,0.0,1.0,-1.2668063640594482,1.2668049335479736,1.3608147355625988e-06,0.9578245282173156,1.0,1.0,0.0,17.76955795288086,66.0,24380.701171875,-0.0,154.25511169433594,1.0,283.1499938964844,285.5258483886719,296.0613708496094,297.7032470703125,293.1499938964844,293.1499938964844,283.1499938964844,13495.6494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566346287727356,1.0,0.0,0.0,2.44692611694336,2.44693660736084,3.9951686403583153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.3125,0.0,448.4651794433594,1895.4371337890625,0.0,758.1757202148438,0.6052340865135193,1.0,0.0,3.0,1.0,0.0
18080640,298.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.9042211174964904,0.1846831291913986,0.1093641892075538,297.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.9069494009017944,0.1597286015748977,0.1161462441086769,298.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.9042211174964904,0.1808318048715591,0.0850610360503196,297.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318298339844,0.9855390191078186,0.155055820941925,0.1467487812042236,297.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.031494140625,0.9502540230751038,0.1366256326436996,0.6226293444633484,286.0339660644531,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.0562438964844,286.04510498046875,1.0,0.2337409108877182,1.0,1.0,0.0,1.0,-1.29628324508667,1.296281814575195,1.4166993196340627e-06,0.9812511205673218,1.0,1.0,0.0,18.419910430908203,86.0,24905.9140625,-0.0,164.81240844726562,1.0,283.1499938964844,285.536376953125,296.0577392578125,297.7497253417969,293.1499938964844,293.1499938964844,283.1499938964844,13964.0048828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581737220287323,1.0,0.0,0.0,2.489023447036743,2.4890341758728027,4.1338176970384666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.84228515625,0.0,472.0120544433594,1895.4371337890625,0.0,832.1460571289062,0.6183596849441528,1.0,0.0,3.0,1.0,0.0
18080700,298.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884704589844,0.9809225797653198,0.1887354850769043,0.1683186888694763,297.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892639160156,0.928348422050476,0.1594465523958206,0.151594802737236,298.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884094238281,0.9740484356880188,0.1841005384922027,0.1279272586107254,297.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888061523437,0.916670858860016,0.1543110609054565,0.1467252075672149,297.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.8756669759750366,0.1344692558050155,0.6106888055801392,286.0906066894531,284.95001220703125,294.7083435058594,292.6966552734375,294.7068176269531,298.0214538574219,286.10015869140625,1.0,0.2477947920560836,1.0,1.0,0.0,1.0,-1.3449273109436035,1.3449257612228394,1.514578457317839e-06,1.0224666595458984,1.0,1.0,0.0,22.512296676635746,86.0,26032.0703125,-0.0,204.6093139648437,1.0,283.1499938964844,285.55718994140625,296.0280456542969,297.8224792480469,293.1499938964844,293.1499938964844,283.1499938964844,15219.55859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127018928527832,1.0,0.0,0.0,2.598513603210449,2.598525285720825,4.505503738982952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.37744140625,0.0,537.0828857421875,1895.4371337890625,0.0,1001.8007202148438,0.6421920657157898,1.0,0.0,3.0,1.0,0.0
18080760,298.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.7088370323181152,0.1894836723804474,0.1723632365465164,297.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05828857421875,0.6698416471481323,0.1615045964717865,0.1547188609838485,298.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.7028903365135193,0.1848576515913009,0.130887359380722,297.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605163574219,0.6622104048728943,0.1560338139533996,0.1497037559747696,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721435546875,0.6318114399909973,0.1343446373939514,0.6152967214584351,286.033935546875,284.95001220703125,294.7266540527344,292.7110900878906,294.7198791503906,297.80889892578125,285.9040832519531,1.0,0.2476585805416107,1.0,1.0,0.0,1.0,-0.5451967716217041,0.5451961755752563,6.047968668099202e-07,0.75705486536026,1.0,1.0,0.0,78.90248107910156,74.0,17613.021484375,-0.0,221.9241485595703,1.0,283.1499938964844,285.26593017578125,295.9672546386719,297.7711181640625,293.1499938964844,293.1499938964844,283.1499938964844,16219.046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350662112236023,1.0,0.0,0.0,2.682481050491333,2.6824934482574463,4.801386239705607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.6484375,0.0,590.8487548828125,1895.4371337890625,0.0,1140.876220703125,0.6653634905815125,1.0,0.0,3.0,1.0,0.0
18080820,297.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.8432472944259644,0.1870283186435699,0.1690026074647903,297.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12432861328125,0.805559515953064,0.1619822084903717,0.1540663689374923,297.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.8377591967582703,0.1831542700529098,0.1287528574466705,297.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12451171875,0.7965399026870728,0.1567349880933761,0.1490855813026428,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.7549476027488708,0.1329745352268219,0.6032018065452576,286.12310791015625,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.8608093261719,286.1150817871094,1.0,0.2785615026950836,1.0,1.0,0.0,1.0,-1.445142388343811,1.445140719413757,1.7227362150151748e-06,1.1001018285751345,1.0,1.0,0.0,37.80770492553711,62.0,28064.181640625,-0.0,265.085205078125,1.0,283.1499938964844,285.5169982910156,295.8868408203125,297.8201904296875,293.1499938964844,293.1499938964844,283.1499938964844,18220.0,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606214046478271,1.0,0.0,0.0,2.843139410018921,2.843153476715088,5.393736159930995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.48193359375,0.0,703.4951171875,1895.4371337890625,0.0,1314.931396484375,0.7044320106506348,1.0,0.0,3.0,1.0,0.0
18080880,297.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.8432472944259644,0.1870283186435699,0.1690026074647903,297.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12432861328125,0.805559515953064,0.1619822084903717,0.1540663689374923,297.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.8377591967582703,0.1831542700529098,0.1287528574466705,297.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12451171875,0.7965399026870728,0.1567349880933761,0.1490855813026428,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.7549476027488708,0.1329745352268219,0.6032018065452576,286.12310791015625,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.8608093261719,286.1150817871094,1.0,0.2785615026950836,1.0,1.0,0.0,1.0,-1.445142388343811,1.445140719413757,1.7227362150151748e-06,1.1001018285751345,1.0,1.0,0.0,37.80770492553711,62.0,28064.181640625,-0.0,265.085205078125,1.0,283.1499938964844,285.5169982910156,295.8868408203125,297.8201904296875,293.1499938964844,293.1499938964844,283.1499938964844,18220.0,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606214046478271,1.0,0.0,0.0,2.843139410018921,2.843153476715088,5.393736159930995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.48193359375,0.0,703.4951171875,1895.4371337890625,0.0,1314.931396484375,0.7044320106506348,1.0,0.0,3.0,1.0,0.0
18080940,297.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616149902344,0.8170914649963379,0.1892226040363311,0.170365571975708,297.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06201171875,0.7782342433929443,0.1633528470993042,0.1553061157464981,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616760253906,0.8110731840133667,0.184626892209053,0.1294904202222824,297.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621032714844,0.7696934938430786,0.1580481678247451,0.150319829583168,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.06268310546875,0.7288749814033508,0.1325951069593429,0.6013550758361816,286.0613098144531,284.95001220703125,294.792236328125,292.7626953125,294.7908020019531,297.8046569824219,286.05694580078125,1.0,0.2855857610702514,1.0,1.0,0.0,1.0,-1.4484071731567385,1.448405385017395,1.7297736576438183e-06,1.1025892496109009,1.0,1.0,0.0,43.54006576538086,62.0,28391.26171875,-0.0,280.5968017578125,1.0,283.1499938964844,285.45068359375,295.8557434082031,297.8165588378906,293.1499938964844,293.1499938964844,283.1499938964844,19686.947265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740436553955078,1.0,0.0,0.0,2.955378770828247,2.9553937911987305,5.828001690133533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.515625,0.0,790.1439208984375,1895.4371337890625,0.0,1412.24267578125,0.7288482189178467,1.0,0.0,3.0,1.0,0.0
18081000,297.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522766113281,0.815144956111908,0.1901062279939651,0.1710769683122635,297.7252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525817871094,0.7759033441543579,0.163845807313919,0.1557481735944748,297.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523376464844,0.8087608814239502,0.1852516829967498,0.129880204796791,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526733398437,0.7674003839492798,0.1585067063570022,0.1507368385791778,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531311035156,0.726253867149353,0.1326247006654739,0.6013540625572205,286.05206298828125,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7929382324219,286.04864501953125,1.0,0.2866699695587158,1.0,1.0,0.0,1.0,-1.4507585763931274,1.4507567882537842,1.7349065046801115e-06,1.1044329404830933,1.0,1.0,0.0,44.26687240600586,50.0,28483.33984375,-0.0,283.41131591796875,1.0,283.1499938964844,285.4402770996094,295.8482360839844,297.8129577636719,293.1499938964844,293.1499938964844,283.1499938964844,19982.1015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761345863342285,1.0,0.0,0.0,2.9774506092071533,2.977465867996216,5.915377414567047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.10546875,0.0,807.9796142578125,1895.4371337890625,0.0,1427.7432861328125,0.7371407747268677,1.0,0.0,3.0,1.0,0.0
18081060,297.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.015869140625,0.8199262619018555,0.1949218958616256,0.1751168966293335,297.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160217285156,0.7786485552787781,0.1665433645248413,0.1581387370824813,297.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158996582031,0.8120617866516113,0.1887498199939727,0.1321394890546798,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.7699129581451416,0.1609959006309509,0.1529520153999328,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162658691406,0.7258124351501465,0.1332108378410339,0.6030831933021545,286.0157775878906,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7469482421875,286.014404296875,1.0,0.2888927757740021,1.0,1.0,0.0,1.0,-1.4659217596054075,1.4659199714660645,1.7682932593743317e-06,1.1163690090179443,1.0,1.0,0.0,44.82308578491211,38.0,29009.912109375,-0.0,291.4615783691406,1.0,283.1499938964844,285.39312744140625,295.83355712890625,297.8186950683594,293.1499938964844,293.1499938964844,283.1499938964844,21574.501953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826372146606445,1.0,0.0,0.0,3.0938150882720947,3.093831777572632,6.386781592482293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.9658203125,0.0,906.4628295898438,1895.4371337890625,0.0,1476.51611328125,0.7655153870582581,1.0,0.0,3.0,1.0,0.0
18081120,297.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.015869140625,0.8199262619018555,0.1949218958616256,0.1751168966293335,297.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160217285156,0.7786485552787781,0.1665433645248413,0.1581387370824813,297.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158996582031,0.8120617866516113,0.1887498199939727,0.1321394890546798,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.7699129581451416,0.1609959006309509,0.1529520153999328,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162658691406,0.7258124351501465,0.1332108378410339,0.6030831933021545,286.0157775878906,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7469482421875,286.014404296875,1.0,0.2888927757740021,1.0,1.0,0.0,1.0,-1.4659217596054075,1.4659199714660645,1.7682932593743317e-06,1.1163690090179443,1.0,1.0,0.0,44.82308578491211,38.0,29009.912109375,-0.0,291.4615783691406,1.0,283.1499938964844,285.39312744140625,295.83355712890625,297.8186950683594,293.1499938964844,293.1499938964844,283.1499938964844,21574.501953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826372146606445,1.0,0.0,0.0,3.0938150882720947,3.093831777572632,6.386781592482293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.9658203125,0.0,906.4628295898438,1895.4371337890625,0.0,1476.51611328125,0.7655153870582581,1.0,0.0,3.0,1.0,0.0
18081180,297.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8442489504814148,0.2003675103187561,0.179749310016632,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.8015058040618896,0.1696746945381164,0.1608628630638122,297.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8345725536346436,0.1927944719791412,0.1347773671150207,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.7921419143676758,0.1638759225606918,0.1554464399814605,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.7426007390022278,0.1343595087528228,0.6069822907447815,285.9978332519531,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7122497558594,285.99761962890625,1.0,0.2870395183563232,1.0,1.0,0.0,1.0,-1.4855936765670776,1.4855917692184448,1.812258119571197e-06,1.1318836212158203,1.0,1.0,0.0,41.391578674316406,26.0,29580.662109375,-0.0,291.6195678710937,1.0,283.1499938964844,285.3627319335937,295.8490600585937,297.8602294921875,293.1499938964844,293.1499938964844,283.1499938964844,23030.927734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869009137153625,1.0,0.0,0.0,3.1965365409851074,3.196554183959961,6.817932671765448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.8671875,0.0,999.7837524414062,1895.4371337890625,0.0,1508.9505615234375,0.7906028628349304,1.0,0.0,3.0,1.0,0.0
18081240,297.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8442489504814148,0.2003675103187561,0.179749310016632,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.8015058040618896,0.1696746945381164,0.1608628630638122,297.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8345725536346436,0.1927944719791412,0.1347773671150207,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.7921419143676758,0.1638759225606918,0.1554464399814605,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.7426007390022278,0.1343595087528228,0.6069822907447815,285.9978332519531,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7122497558594,285.99761962890625,1.0,0.2870395183563232,1.0,1.0,0.0,1.0,-1.4855936765670776,1.4855917692184448,1.812258119571197e-06,1.1318836212158203,1.0,1.0,0.0,41.391578674316406,26.0,29580.662109375,-0.0,291.6195678710937,1.0,283.1499938964844,285.3627319335937,295.8490600585937,297.8602294921875,293.1499938964844,293.1499938964844,283.1499938964844,23030.927734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869009137153625,1.0,0.0,0.0,3.1965365409851074,3.196554183959961,6.817932671765448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.8671875,0.0,999.7837524414062,1895.4371337890625,0.0,1508.9505615234375,0.7906028628349304,1.0,0.0,3.0,1.0,0.0
18081300,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.8647987246513367,0.203199028968811,0.1821497082710266,297.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.8199881911277771,0.1713260114192962,0.1622828096151352,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.8535592555999756,0.1949035972356796,0.1361458748579025,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.8109493851661682,0.165395513176918,0.1567434817552566,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.7581481337547302,0.1350598484277725,0.6094019412994385,285.9921569824219,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6976318359375,285.9914245605469,1.0,0.2849656343460083,1.0,1.0,0.0,1.0,-1.496284008026123,1.4962822198867798,1.836446244851686e-06,1.1403156518936155,1.0,1.0,0.0,38.58903884887695,26.0,29893.24609375,-0.0,289.3033447265625,1.0,283.1499938964844,285.3487243652344,295.8631591796875,297.89093017578125,293.1499938964844,293.1499938964844,283.1499938964844,23830.318359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891789436340332,1.0,0.0,0.0,3.2515385150909424,3.251556873321533,7.054579214127443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.46875,0.0,1052.2860107421875,1895.4371337890625,0.0,1526.4241943359375,0.801265299320221,1.0,0.0,3.0,1.0,0.0
18081360,297.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.8935368061065674,0.2060676217079162,0.184571161866188,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.8438979983329773,0.1730048805475235,0.163715198636055,297.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.8804996609687805,0.1970332413911819,0.13751982152462,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.8345999121665955,0.1669412553310394,0.1580509543418884,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7806812524795532,0.1358098238706588,0.6119894981384277,285.9913635253906,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6843566894531,285.99169921875,1.0,0.2822816073894501,1.0,1.0,0.0,1.0,-1.507237195968628,1.507235407829285,1.8614434793562395e-06,1.148953557014465,1.0,1.0,0.0,35.22989273071289,25.0,30164.90625,-0.0,285.6335754394531,1.0,283.1499938964844,285.3432312011719,295.87811279296875,297.9216003417969,293.1499938964844,293.1499938964844,283.1499938964844,24367.404296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916278004646301,1.0,0.0,0.0,3.287975788116455,3.287994384765625,7.213574804154632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.81201171875,0.0,1088.060302734375,1895.4371337890625,0.0,1545.31787109375,0.8129743933677673,1.0,0.0,3.0,1.0,0.0
18081420,297.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.9562917947769164,0.2118392586708068,0.1895364820957183,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.8943553566932678,0.1763787716627121,0.1666894257068634,297.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.9389492869377136,0.2012833952903747,0.1403328478336334,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.8833503127098083,0.1700475960969925,0.16077321767807,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.8250266313552856,0.1373734325170517,0.6179149150848389,285.9906921386719,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6604309082031,285.9915466308594,1.0,0.2797753810882568,1.0,1.0,0.0,1.0,-1.5305250883102417,1.5305231809616089,1.915299435495399e-06,1.16729998588562,1.0,1.0,0.0,30.38120651245117,25.0,30763.732421875,-0.0,283.59588623046875,1.0,283.1499938964844,285.32965087890625,295.9092712402344,297.9883728027344,293.1499938964844,293.1499938964844,283.1499938964844,25650.8984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970959305763245,1.0,0.0,0.0,3.373457670211792,3.3734772205352783,7.593532131977554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.8603515625,0.0,1175.1492919921875,1895.4371337890625,0.0,1587.91064453125,0.8339034914970398,1.0,0.0,3.0,1.0,0.0
18081480,297.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.9562917947769164,0.2118392586708068,0.1895364820957183,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.8943553566932678,0.1763787716627121,0.1666894257068634,297.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.9389492869377136,0.2012833952903747,0.1403328478336334,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.8833503127098083,0.1700475960969925,0.16077321767807,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.8250266313552856,0.1373734325170517,0.6179149150848389,285.9906921386719,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6604309082031,285.9915466308594,1.0,0.2797753810882568,1.0,1.0,0.0,1.0,-1.5305250883102417,1.5305231809616089,1.915299435495399e-06,1.16729998588562,1.0,1.0,0.0,30.38120651245117,25.0,30763.732421875,-0.0,283.59588623046875,1.0,283.1499938964844,285.32965087890625,295.9092712402344,297.9883728027344,293.1499938964844,293.1499938964844,283.1499938964844,25650.8984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970959305763245,1.0,0.0,0.0,3.373457670211792,3.3734772205352783,7.593532131977554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.8603515625,0.0,1175.1492919921875,1895.4371337890625,0.0,1587.91064453125,0.8339034914970398,1.0,0.0,3.0,1.0,0.0
18081540,297.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.9832394123077391,0.2180134356021881,0.1833551526069641,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.9411715269088744,0.179693803191185,0.1697225272655487,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.984328269958496,0.2054348289966583,0.1431621611118316,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.9277926087379456,0.1730953603982925,0.1635540723800659,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.85964035987854,0.1389371454715728,0.6243922710418701,285.99139404296875,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.64013671875,285.990966796875,1.0,0.2787132263183594,1.0,1.0,0.0,1.0,-1.5471776723861694,1.547175645828247,1.9546266685210867e-06,1.180609107017517,1.0,1.0,0.0,27.649852752685547,28.0,31273.78125,-0.0,282.9278869628906,1.0,283.1499938964844,285.3160705566406,295.9384155273437,298.05279541015625,293.1499938964844,293.1499938964844,283.1499938964844,26874.986328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029320597648621,1.0,0.0,0.0,3.453012228012085,3.453032732009888,7.955903811307508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.0625,0.0,1260.264404296875,1895.4371337890625,0.0,1633.96875,0.853405237197876,1.0,0.0,3.0,1.0,0.0
18081600,297.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.9832394123077391,0.2180134356021881,0.1833551526069641,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.9411715269088744,0.179693803191185,0.1697225272655487,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.984328269958496,0.2054348289966583,0.1431621611118316,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.9277926087379456,0.1730953603982925,0.1635540723800659,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.85964035987854,0.1389371454715728,0.6243922710418701,285.99139404296875,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.64013671875,285.990966796875,1.0,0.2787132263183594,1.0,1.0,0.0,1.0,-1.5471776723861694,1.547175645828247,1.9546266685210867e-06,1.180609107017517,1.0,1.0,0.0,27.649852752685547,28.0,31273.78125,-0.0,282.9278869628906,1.0,283.1499938964844,285.3160705566406,295.9384155273437,298.05279541015625,293.1499938964844,293.1499938964844,283.1499938964844,26874.986328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029320597648621,1.0,0.0,0.0,3.453012228012085,3.453032732009888,7.955903811307508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.0625,0.0,1260.264404296875,1895.4371337890625,0.0,1633.96875,0.853405237197876,1.0,0.0,3.0,1.0,0.0
18081660,297.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717712402344,0.9726356863975524,0.2279349267482757,0.1733447760343551,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718017578125,0.9545568227767944,0.1827944219112396,0.172741487622261,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.9950181245803832,0.2094518691301345,0.1460620015859604,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718017578125,0.9411962032318116,0.1759204715490341,0.166310966014862,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718017578125,0.8686033487319946,0.1404801607131958,0.6312069296836853,285.9717712402344,284.95001220703125,295.0199890136719,292.9368591308594,295.0186767578125,297.6338195800781,285.9715270996094,1.0,0.2790685594081878,1.0,1.0,0.0,1.0,-1.5517114400863647,1.5517094135284424,1.9653177787404275e-06,1.1841363906860352,1.0,1.0,0.0,27.28180503845215,48.0,31567.001953125,-0.0,284.4069519042969,1.0,283.1499938964844,285.2890319824219,295.9590148925781,298.09405517578125,293.1499938964844,293.1499938964844,283.1499938964844,28065.96484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073646187782288,1.0,0.0,0.0,3.528693675994873,3.528715133666992,8.308472843054915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.37158203125,0.0,1344.9598388671875,1895.4371337890625,0.0,1669.3509521484375,0.8719692826271057,1.0,0.0,3.0,1.0,0.0
