time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081720,297.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717712402344,0.9726356863975524,0.2279349267482757,0.1733447760343551,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718017578125,0.9545568227767944,0.1827944219112396,0.172741487622261,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.9950181245803832,0.2094518691301345,0.1460620015859604,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718017578125,0.9411962032318116,0.1759204715490341,0.166310966014862,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718017578125,0.8686033487319946,0.1404801607131958,0.6312069296836853,285.9717712402344,284.95001220703125,295.0199890136719,292.9368591308594,295.0186767578125,297.6338195800781,285.9715270996094,1.0,0.2790685594081878,1.0,1.0,0.0,1.0,-1.5517114400863647,1.5517094135284424,1.9653177787404275e-06,1.1841363906860352,1.0,1.0,0.0,27.28180503845215,48.0,31567.001953125,-0.0,284.4069519042969,1.0,283.1499938964844,285.2890319824219,295.9590148925781,298.09405517578125,293.1499938964844,293.1499938964844,283.1499938964844,28065.96484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073646187782288,1.0,0.0,0.0,3.528693675994873,3.528715133666992,8.308472843054915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.37158203125,0.0,1344.9598388671875,1895.4371337890625,0.0,1669.3509521484375,0.8719692826271057,1.0,0.0,3.0,1.0,0.0
18081780,297.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.7603849172592163,0.2354782521724701,0.212672084569931,297.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.708209216594696,0.1875209361314773,0.1791501641273498,297.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.7404454350471497,0.2164891064167022,0.152252972126007,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198608398437,0.6984187364578247,0.1800612807273864,0.1722217500209808,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359130859375,0.6453713774681091,0.1434178799390792,0.6507875919342041,285.9118957519531,284.95001220703125,295.0566711425781,292.9635009765625,295.0549011230469,297.6361999511719,285.7370910644531,1.0,0.2725971937179565,1.0,1.0,0.0,1.0,-0.9454140067100524,0.9454131126403807,8.517678224961855e-07,0.7157057523727417,1.0,1.0,0.0,76.81561279296875,36.0,22557.115234375,-0.0,298.0585021972656,1.0,283.1499938964844,285.01678466796875,295.9535217285156,298.0120849609375,293.1499938964844,293.1499938964844,283.1499938964844,29248.080078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069986462593079,1.0,0.0,0.0,3.602240085601806,3.602262496948242,8.658419119456084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.16650390625,0.0,1430.8216552734375,1895.4371337890625,0.0,1666.416748046875,0.8900118470191956,1.0,0.0,3.0,1.0,0.0
18081840,297.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.7603849172592163,0.2354782521724701,0.212672084569931,297.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.708209216594696,0.1875209361314773,0.1791501641273498,297.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.7404454350471497,0.2164891064167022,0.152252972126007,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198608398437,0.6984187364578247,0.1800612807273864,0.1722217500209808,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359130859375,0.6453713774681091,0.1434178799390792,0.6507875919342041,285.9118957519531,284.95001220703125,295.0566711425781,292.9635009765625,295.0549011230469,297.6361999511719,285.7370910644531,1.0,0.2725971937179565,1.0,1.0,0.0,1.0,-0.9454140067100524,0.9454131126403807,8.517678224961855e-07,0.7157057523727417,1.0,1.0,0.0,76.81561279296875,36.0,22557.115234375,-0.0,298.0585021972656,1.0,283.1499938964844,285.01678466796875,295.9535217285156,298.0120849609375,293.1499938964844,293.1499938964844,283.1499938964844,29248.080078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069986462593079,1.0,0.0,0.0,3.602240085601806,3.602262496948242,8.658419119456084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.16650390625,0.0,1430.8216552734375,1895.4371337890625,0.0,1666.416748046875,0.8900118470191956,1.0,0.0,3.0,1.0,0.0
18081900,297.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707946777344,0.9564171433448792,0.239697515964508,0.2145728170871734,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706420898437,0.8787164092063904,0.1891666650772094,0.1791546642780304,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.9249377250671388,0.2187666743993759,0.152775302529335,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700622558594,0.8669079542160034,0.181678369641304,0.1721056252717971,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659729003906,0.8061769008636475,0.1444519907236099,0.6506379842758179,285.9712829589844,284.95001220703125,295.07501220703125,292.9765930175781,295.0736694335937,297.6339111328125,285.9598083496094,1.0,0.2852760851383209,1.0,1.0,0.0,1.0,-1.5270966291427612,1.5270947217941284,1.910805622173939e-06,1.1678545475006104,1.0,1.0,0.0,34.4338493347168,36.0,31781.154296875,-0.0,314.8522644042969,1.0,283.1499938964844,285.2579650878906,295.957275390625,298.0841369628906,293.1499938964844,293.1499938964844,283.1499938964844,29960.150390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034380435943604,1.0,0.0,0.0,3.64582633972168,3.6458492279052734,8.869216117091128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.36669921875,0.0,1483.390625,1895.4371337890625,0.0,1637.9906005859375,0.8979015946388245,1.0,0.0,3.0,1.0,0.0
18081960,297.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95587158203125,0.9781445860862732,0.2449158132076263,0.1820349693298339,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.9583725333213806,0.190428152680397,0.1801374107599258,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95587158203125,0.9781445860862732,0.2225698381662368,0.1415827572345733,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.9442864656448364,0.1828255504369735,0.1729901731014251,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.8690061569213867,0.1448815315961837,0.6518088579177856,285.9564819335937,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.6346435546875,285.9698181152344,1.0,0.2871333062648773,1.0,1.0,0.0,1.0,-1.59710431098938,1.5971022844314575,2.0743470940942643e-06,1.2193827629089355,1.0,1.0,0.0,28.836498260498047,56.0,32645.89453125,-0.0,310.2131042480469,1.0,283.1499938964844,285.2707824707031,296.0018310546875,298.1595458984375,293.1499938964844,293.1499938964844,283.1499938964844,30406.919921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064104080200195,1.0,0.0,0.0,3.672909259796143,3.672932386398315,9.001474836622947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.8720703125,0.0,1516.6947021484375,1895.4371337890625,0.0,1661.7054443359375,0.9073579907417296,1.0,0.0,3.0,1.0,0.0
18082020,297.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169982910156,0.989390790462494,0.2499674707651138,0.2052818238735199,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168151855469,0.9343880414962769,0.1927592158317566,0.1823447942733764,297.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.9854023456573486,0.2248380333185196,0.1573346555233001,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166931152344,0.919670045375824,0.1849818378686905,0.1750485301017761,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158996582031,0.8484379649162292,0.1458780765533447,0.6565321087837219,286.01739501953125,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.6083679199219,286.0228881835937,1.0,0.299129456281662,1.0,1.0,0.0,1.0,-1.6513499021530151,1.6513477563858032,2.210073262176593e-06,1.261921525001526,1.0,1.0,0.0,31.93383979797364,74.0,33713.17578125,-0.0,346.7511901855469,1.0,283.1499938964844,285.3002624511719,296.0655517578125,298.3054504394531,293.1499938964844,293.1499938964844,283.1499938964844,31542.58984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173205614089966,1.0,0.0,0.0,3.740870237350464,3.740894317626953,9.337671826870064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.3369140625,0.0,1602.454345703125,1895.4371337890625,0.0,1750.032470703125,0.924048900604248,1.0,0.0,3.0,1.0,0.0
18082080,297.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169982910156,0.989390790462494,0.2499674707651138,0.2052818238735199,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168151855469,0.9343880414962769,0.1927592158317566,0.1823447942733764,297.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.9854023456573486,0.2248380333185196,0.1573346555233001,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166931152344,0.919670045375824,0.1849818378686905,0.1750485301017761,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158996582031,0.8484379649162292,0.1458780765533447,0.6565321087837219,286.01739501953125,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.6083679199219,286.0228881835937,1.0,0.299129456281662,1.0,1.0,0.0,1.0,-1.6513499021530151,1.6513477563858032,2.210073262176593e-06,1.261921525001526,1.0,1.0,0.0,31.93383979797364,74.0,33713.17578125,-0.0,346.7511901855469,1.0,283.1499938964844,285.3002624511719,296.0655517578125,298.3054504394531,293.1499938964844,293.1499938964844,283.1499938964844,31542.58984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173205614089966,1.0,0.0,0.0,3.740870237350464,3.740894317626953,9.337671826870064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.3369140625,0.0,1602.454345703125,1895.4371337890625,0.0,1750.032470703125,0.924048900604248,1.0,0.0,3.0,1.0,0.0
18082140,297.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652160644531,0.9361215829849244,0.2501945197582245,0.2252935320138931,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.8573755025863647,0.1953025758266449,0.1851006001234054,297.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652160644531,0.9013242721557616,0.2263894528150558,0.1584794372320175,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.8459782600402832,0.1872952580451965,0.1775959879159927,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06500244140625,0.7821093201637268,0.1467039734125137,0.6623005270957947,286.06524658203125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654663085937,297.5641174316406,286.0653686523437,1.0,0.3154628276824951,1.0,1.0,0.0,1.0,-1.6902105808258057,1.6902083158493042,2.311209982508444e-06,1.2928615808486938,1.0,1.0,0.0,41.948726654052734,92.0,34578.58984375,-0.0,396.23431396484375,1.0,283.1499938964844,285.32177734375,296.0995788574219,298.4129943847656,293.1499938964844,293.1499938964844,283.1499938964844,32661.568359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297986745834351,1.0,0.0,0.0,3.8066461086273193,3.806671142578125,9.668926850281423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.95849609375,0.0,1688.4775390625,1895.4371337890625,0.0,1853.3814697265625,0.940210461616516,1.0,0.0,3.0,1.0,0.0
18082200,297.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652160644531,0.9361215829849244,0.2501945197582245,0.2252935320138931,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.8573755025863647,0.1953025758266449,0.1851006001234054,297.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652160644531,0.9013242721557616,0.2263894528150558,0.1584794372320175,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.8459782600402832,0.1872952580451965,0.1775959879159927,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06500244140625,0.7821093201637268,0.1467039734125137,0.6623005270957947,286.06524658203125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654663085937,297.5641174316406,286.0653686523437,1.0,0.3154628276824951,1.0,1.0,0.0,1.0,-1.6902105808258057,1.6902083158493042,2.311209982508444e-06,1.2928615808486938,1.0,1.0,0.0,41.948726654052734,92.0,34578.58984375,-0.0,396.23431396484375,1.0,283.1499938964844,285.32177734375,296.0995788574219,298.4129943847656,293.1499938964844,293.1499938964844,283.1499938964844,32661.568359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297986745834351,1.0,0.0,0.0,3.8066461086273193,3.806671142578125,9.668926850281423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.95849609375,0.0,1688.4775390625,1895.4371337890625,0.0,1853.3814697265625,0.940210461616516,1.0,0.0,3.0,1.0,0.0
18082260,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.068115234375,0.8649532198905945,0.2540245354175567,0.2284941226243972,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679931640625,0.7987796068191528,0.1976954340934753,0.1879357546567917,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06805419921875,0.8369877338409424,0.2288865149021148,0.1605093628168106,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679626464844,0.7873570919036865,0.189453899860382,0.1802103966474533,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.7266877293586731,0.1473457068204879,0.6678446531295776,286.068115234375,284.95001220703125,295.2033386230469,293.06378173828125,295.2021484375,297.53985595703125,286.0691833496094,1.0,0.333130419254303,1.0,1.0,0.0,1.0,-1.7103110551834106,1.7103086709976196,2.3641230200155405e-06,1.3084533214569092,1.0,1.0,0.0,56.09299850463867,80.0,35084.0546875,-0.0,448.6563720703125,1.0,283.1499938964844,285.31573486328125,296.1078186035156,298.4583740234375,293.1499938964844,293.1499938964844,283.04998779296875,33779.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386617660522461,1.0,0.0,0.0,3.8712549209594727,3.8712809085845934,9.999927215176283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.4326171875,0.0,1775.919189453125,1895.4371337890625,0.0,1928.18994140625,0.9550841450691224,1.0,0.0,3.0,1.0,0.0
18082320,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.068115234375,0.8649532198905945,0.2540245354175567,0.2284941226243972,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679931640625,0.7987796068191528,0.1976954340934753,0.1879357546567917,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06805419921875,0.8369877338409424,0.2288865149021148,0.1605093628168106,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679626464844,0.7873570919036865,0.189453899860382,0.1802103966474533,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.7266877293586731,0.1473457068204879,0.6678446531295776,286.068115234375,284.95001220703125,295.2033386230469,293.06378173828125,295.2021484375,297.53985595703125,286.0691833496094,1.0,0.333130419254303,1.0,1.0,0.0,1.0,-1.7103110551834106,1.7103086709976196,2.3641230200155405e-06,1.3084533214569092,1.0,1.0,0.0,56.09299850463867,80.0,35084.0546875,-0.0,448.6563720703125,1.0,283.1499938964844,285.31573486328125,296.1078186035156,298.4583740234375,293.1499938964844,293.1499938964844,283.04998779296875,33779.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386617660522461,1.0,0.0,0.0,3.8712549209594727,3.8712809085845934,9.999927215176283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.4326171875,0.0,1775.919189453125,1895.4371337890625,0.0,1928.18994140625,0.9550841450691224,1.0,0.0,3.0,1.0,0.0
18082380,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00860595703125,0.8496182560920715,0.2574548721313476,0.2317065000534057,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.7827922701835632,0.1993360966444015,0.1897554248571396,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087890625,0.8216904997825623,0.2308015972375869,0.162018284201622,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091552734375,0.7715834975242615,0.1909212172031402,0.1818653494119644,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098876953125,0.7119919061660767,0.1477529406547546,0.6708248257637024,286.00860595703125,284.95001220703125,295.2309265136719,293.0813293457031,295.229736328125,297.5256652832031,286.00634765625,1.0,0.3398651480674743,1.0,1.0,0.0,1.0,-1.723732590675354,1.723730206489563,2.400013045189553e-06,1.3189826011657717,1.0,1.0,0.0,61.750526428222656,80.0,35757.2421875,-0.0,473.3156433105469,1.0,283.0543212890625,285.23883056640625,296.1333923339844,298.5433349609375,293.1499938964844,293.1499938964844,283.04998779296875,34559.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471330761909485,1.0,0.0,0.0,3.915670156478882,3.915696382522583,1.0230702400804148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.02490234375,0.0,1837.7489013671875,1895.4371337890625,0.0,2000.699951171875,0.9639852643013,1.0,0.0,3.0,1.0,0.0
18082440,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.848266065120697,0.2586068212985992,0.2327543497085571,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.7809967994689941,0.1998457610607147,0.1902768164873123,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.8199762105941772,0.2314171940088272,0.162471741437912,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.7697945237159729,0.1913742572069168,0.1823333352804184,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.7099565267562866,0.1478716880083084,0.6715229153633118,286.0052490234375,284.95001220703125,295.239990234375,293.0870056152344,295.23883056640625,297.5212707519531,286.00494384765625,1.0,0.3411344587802887,1.0,1.0,0.0,1.0,-1.7275619506835938,1.7275594472885132,2.410307843092596e-06,1.3219817876815796,1.0,1.0,0.0,62.63370895385742,68.0,35856.36328125,-0.0,478.26849365234375,1.0,283.05194091796875,285.2359619140625,296.1313781738281,298.54205322265625,293.1499938964844,293.1499938964844,282.75,34726.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486542463302612,1.0,0.0,0.0,3.925128698348999,3.9251554012298575,1.028018914439599e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.203125,0.0,1851.0989990234373,1895.4371337890625,0.0,2013.81982421875,0.9662328362464904,1.0,0.0,3.0,1.0,0.0
18082500,297.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86578369140625,0.8481274843215942,0.2607828080654144,0.2348216325044632,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690185546875,0.7798689007759094,0.2007654458284378,0.1912523359060287,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670654296875,0.8189334273338318,0.2325320690870285,0.1633350104093551,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.7686075568199158,0.1921832859516143,0.1832021474838256,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.7080674767494202,0.1480354815721511,0.6726552248001099,285.8658752441406,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.51177978515625,285.845458984375,1.0,0.3427982330322265,1.0,1.0,0.0,1.0,-1.7346560955047607,1.7346537113189695,2.429462256259285e-06,1.3275469541549685,1.0,1.0,0.0,63.59303283691406,68.0,36958.2890625,-0.0,485.4987182617188,1.0,282.79229736328125,285.05126953125,296.18560791015625,298.735107421875,293.1499938964844,293.1499938964844,282.75,35015.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596152424812317,1.0,0.0,0.0,3.9414217472076416,3.94144868850708,1.036571120494045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.00439453125,0.0,1874.2464599609373,1895.4371337890625,0.0,2109.198974609375,0.9701094627380372,1.0,0.0,3.0,1.0,0.0
18082560,297.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.8510040044784546,0.2627445459365845,0.2366369217634201,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79541015625,0.7816787362098694,0.2015115022659301,0.1920139640569687,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.795166015625,0.8207368850708008,0.2334496527910232,0.1640210300683975,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79547119140625,0.7702654600143433,0.1928233653306961,0.1838622838258743,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961120605469,0.7088906764984131,0.1480656266212463,0.672992467880249,285.7950439453125,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.50079345703125,285.793212890625,1.0,0.3431422710418701,1.0,1.0,0.0,1.0,-1.739773511886597,1.739771008491516,2.44335114985006e-06,1.331572651863098,1.0,1.0,0.0,63.459659576416016,56.0,37136.5078125,-0.0,488.3023986816406,1.0,282.7543640136719,285.0008850097656,296.1739501953125,298.6911926269531,293.1499938964844,293.1499938964844,282.45001220703125,35238.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650747299194336,1.0,0.0,0.0,3.9539620876312256,3.953989028930664,1.043177690007724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.7060546875,0.0,1892.1932373046875,1895.4371337890625,0.0,2157.22900390625,0.9730927348136902,1.0,0.0,3.0,1.0,0.0
18082620,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801696777344,0.8649954795837402,0.2663658559322357,0.239859253168106,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805053710937,0.7929843068122864,0.2026960998773574,0.1931136101484298,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.580322265625,0.8316673040390015,0.2349528521299362,0.1650606840848922,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.781072199344635,0.1938020139932632,0.1847658306360244,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.7171301245689392,0.1478799134492874,0.671981155872345,285.5802307128906,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4779357910156,285.578125,1.0,0.3407862186431885,1.0,1.0,0.0,1.0,-1.746084690093994,1.7460821866989136,2.4605578801129013e-06,1.3365463018417358,1.0,1.0,0.0,60.576690673828125,44.0,38297.10546875,-0.0,483.6975708007813,1.0,282.457275390625,284.7649230957031,296.1815185546875,298.7764587402344,293.1499938964844,293.1499938964844,282.1499938964844,35546.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784516215324402,1.0,0.0,0.0,3.971192359924317,3.971219539642334,1.0522892353037603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.04638671875,0.0,1917.038330078125,1895.4371337890625,0.0,2276.249267578125,0.97719144821167,1.0,0.0,3.0,1.0,0.0
18082680,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801696777344,0.8649954795837402,0.2663658559322357,0.239859253168106,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805053710937,0.7929843068122864,0.2026960998773574,0.1931136101484298,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.580322265625,0.8316673040390015,0.2349528521299362,0.1650606840848922,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.781072199344635,0.1938020139932632,0.1847658306360244,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.7171301245689392,0.1478799134492874,0.671981155872345,285.5802307128906,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4779357910156,285.578125,1.0,0.3407862186431885,1.0,1.0,0.0,1.0,-1.746084690093994,1.7460821866989136,2.4605578801129013e-06,1.3365463018417358,1.0,1.0,0.0,60.576690673828125,44.0,38297.10546875,-0.0,483.6975708007813,1.0,282.457275390625,284.7649230957031,296.1815185546875,298.7764587402344,293.1499938964844,293.1499938964844,282.1499938964844,35546.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784516215324402,1.0,0.0,0.0,3.971192359924317,3.971219539642334,1.0522892353037603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.04638671875,0.0,1917.038330078125,1895.4371337890625,0.0,2276.249267578125,0.97719144821167,1.0,0.0,3.0,1.0,0.0
18082740,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546142578125,0.8907244205474854,0.2697061002254486,0.2427042573690414,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550720214844,0.814191997051239,0.2035723030567169,0.1937902569770813,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35479736328125,0.8527376651763916,0.2361204624176025,0.1657690107822418,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35516357421875,0.8020514845848083,0.1944779008626938,0.1852519065141677,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559265136719,0.7330796718597412,0.1474445611238479,0.669247567653656,285.35467529296875,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4551086425781,285.3525695800781,1.0,0.3353039026260376,1.0,1.0,0.0,1.0,-1.748467206954956,1.7484647035598757,2.4671062419656664e-06,1.3384504318237305,1.0,1.0,0.0,55.04643630981445,32.0,39387.09375,0.0,468.7272033691406,1.0,282.153564453125,284.51959228515625,296.1918029785156,298.8553161621094,293.1499938964844,293.1499938964844,281.8500061035156,35729.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891955375671387,1.0,0.0,0.0,3.981438636779785,3.981466054916382,1.0577264220046343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.82568359375,0.0,1931.915283203125,1895.4371337890625,0.0,2373.080810546875,0.979628562927246,1.0,0.0,3.0,1.0,0.0
18082800,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546142578125,0.8907244205474854,0.2697061002254486,0.2427042573690414,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550720214844,0.814191997051239,0.2035723030567169,0.1937902569770813,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35479736328125,0.8527376651763916,0.2361204624176025,0.1657690107822418,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35516357421875,0.8020514845848083,0.1944779008626938,0.1852519065141677,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559265136719,0.7330796718597412,0.1474445611238479,0.669247567653656,285.35467529296875,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4551086425781,285.3525695800781,1.0,0.3353039026260376,1.0,1.0,0.0,1.0,-1.748467206954956,1.7484647035598757,2.4671062419656664e-06,1.3384504318237305,1.0,1.0,0.0,55.04643630981445,32.0,39387.09375,0.0,468.7272033691406,1.0,282.153564453125,284.51959228515625,296.1918029785156,298.8553161621094,293.1499938964844,293.1499938964844,281.8500061035156,35729.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891955375671387,1.0,0.0,0.0,3.981438636779785,3.981466054916382,1.0577264220046343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.82568359375,0.0,1931.915283203125,1895.4371337890625,0.0,2373.080810546875,0.979628562927246,1.0,0.0,3.0,1.0,0.0
18082860,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.9338685870170592,0.2727783322334289,0.2452308684587478,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351928710937,0.8454491496086121,0.204187273979187,0.1941385716199875,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.8879885077476501,0.2369865179061889,0.1662071049213409,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.8333049416542053,0.1949016600847244,0.1854176223278045,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7596747875213623,0.146806538105011,0.6652249097824097,285.1347961425781,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4324645996094,285.1319580078125,1.0,0.327571302652359,1.0,1.0,0.0,1.0,-1.7478158473968506,1.74781334400177,2.465717443556059e-06,1.3382482528686523,1.0,1.0,0.0,47.73962020874024,25.0,40392.69921875,0.0,446.5835571289063,1.0,281.8564453125,284.2802734375,296.1997985839844,298.9250183105469,293.1499938964844,293.1499938964844,281.54998779296875,35839.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980927228927612,1.0,0.0,0.0,3.9875376224517822,3.987565040588379,1.0609694527374811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.47705078125,0.0,1940.8072509765625,1895.4371337890625,0.0,2454.0,0.9810792207717896,1.0,0.0,3.0,1.0,0.0
18082920,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.9338685870170592,0.2727783322334289,0.2452308684587478,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351928710937,0.8454491496086121,0.204187273979187,0.1941385716199875,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.8879885077476501,0.2369865179061889,0.1662071049213409,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.8333049416542053,0.1949016600847244,0.1854176223278045,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7596747875213623,0.146806538105011,0.6652249097824097,285.1347961425781,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4324645996094,285.1319580078125,1.0,0.327571302652359,1.0,1.0,0.0,1.0,-1.7478158473968506,1.74781334400177,2.465717443556059e-06,1.3382482528686523,1.0,1.0,0.0,47.73962020874024,25.0,40392.69921875,0.0,446.5835571289063,1.0,281.8564453125,284.2802734375,296.1997985839844,298.9250183105469,293.1499938964844,293.1499938964844,281.54998779296875,35839.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980927228927612,1.0,0.0,0.0,3.9875376224517822,3.987565040588379,1.0609694527374811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.47705078125,0.0,1940.8072509765625,1895.4371337890625,0.0,2454.0,0.9810792207717896,1.0,0.0,3.0,1.0,0.0
18082980,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9857338666915894,0.2756498456001282,0.2475811541080474,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8885114192962646,0.2045979648828506,0.1942958682775497,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9384050965309144,0.2376101613044738,0.1664779931306839,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8744426965713501,0.1951309293508529,0.1854013055562973,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7969620823860168,0.1460171937942505,0.6605333685874939,284.9140319824219,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.41064453125,284.91357421875,1.0,0.319944679737091,1.0,1.0,0.0,1.0,-1.7455004453659058,1.7454980611801147,2.4607165869383607e-06,1.3374756574630735,0.953661561012268,0.953661561012268,0.0,40.68821716308594,25.0,41253.625,0.0,424.2319946289063,1.0,281.5558166503906,284.04766845703125,296.2103881835937,298.99188232421875,293.1499938964844,293.1499938964844,281.25,37453.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061748743057251,1.0,0.0,0.0,3.956529140472412,3.9565563201904297,1.04453260973969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.755859375,0.0,1913.47607421875,1895.4371337890625,0.0,2528.01318359375,0.9746773838996888,1.0,0.0,3.0,1.0,0.0
18083040,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9857338666915894,0.2756498456001282,0.2475811541080474,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8885114192962646,0.2045979648828506,0.1942958682775497,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9384050965309144,0.2376101613044738,0.1664779931306839,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8744426965713501,0.1951309293508529,0.1854013055562973,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7969620823860168,0.1460171937942505,0.6605333685874939,284.9140319824219,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.41064453125,284.91357421875,1.0,0.319944679737091,1.0,1.0,0.0,1.0,-1.7455004453659058,1.7454980611801147,2.4607165869383607e-06,1.3374756574630735,0.953661561012268,0.953661561012268,0.0,40.68821716308594,25.0,41253.625,0.0,424.2319946289063,1.0,281.5558166503906,284.04766845703125,296.2103881835937,298.99188232421875,293.1499938964844,293.1499938964844,281.25,37453.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061748743057251,1.0,0.0,0.0,3.956529140472412,3.9565563201904297,1.04453260973969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.755859375,0.0,1913.47607421875,1895.4371337890625,0.0,2528.01318359375,0.9746773838996888,1.0,0.0,3.0,1.0,0.0
18083100,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.998895525932312,0.2772151231765747,0.2485034316778183,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.9033381938934326,0.2047652453184127,0.194400355219841,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.9555414319038392,0.2378844767808914,0.1666310429573059,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.888783872127533,0.1952096968889236,0.1854212880134582,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.8090978860855103,0.145594447851181,0.658359169960022,284.78759765625,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4008178710937,284.7740173339844,1.0,0.316923975944519,1.0,1.0,0.0,1.0,-1.7377536296844482,1.7377511262893677,2.4409550860582385e-06,1.3324447870254517,0.8402956128120422,0.8402956128120422,0.0,38.701778411865234,25.0,41753.7890625,0.0,415.3604431152344,1.0,281.2933654785156,283.89764404296875,296.2381591796875,299.1178283691406,293.1499938964844,293.1499938964844,281.25,42167.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119537234306335,1.0,0.0,0.0,3.843172550201416,3.843199491500856,9.855372127276496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.4521484375,0.0,1807.4796142578125,1895.4371337890625,0.0,2581.19677734375,0.9496057033538818,1.0,0.0,3.0,1.0,0.0
18083160,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.9981402158737184,0.2798813581466675,0.2383310943841934,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.9163877367973328,0.2049524486064911,0.1944847404956817,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.9685897827148438,0.2381921857595443,0.1667657047510147,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.900651216506958,0.1953081041574478,0.1854231804609298,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8183392286300659,0.1451993733644485,0.6561599373817444,284.8187255859375,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3957214355469,284.8325500488281,1.0,0.314199298620224,1.0,1.0,0.0,1.0,-1.729753851890564,1.729751467704773,2.418809117443743e-06,1.3257774114608765,0.8067669868469238,0.8067669868469238,0.0,37.14469528198242,28.0,41058.01953125,0.0,404.5616760253906,1.0,281.2566223144531,283.9858093261719,296.2030334472656,298.982666015625,293.1499938964844,293.1499938964844,281.54998779296875,46308.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107385039329529,1.0,0.0,0.0,3.580085039138794,3.5801103115081787,8.552242434234358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.9892578125,0.0,1532.420166015625,1895.4371337890625,0.0,2569.99609375,0.8981285691261292,1.0,0.0,3.0,1.0,0.0
18083220,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9957151412963868,0.2889472842216491,0.2257311344146728,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9338878989219666,0.2061754763126373,0.1953485608100891,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9835748672485352,0.2398779392242431,0.1676883399486541,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9164730906486512,0.1963235586881637,0.186098501086235,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8291741013526917,0.1451907008886337,0.6547582149505615,285.0152282714844,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.40826416015625,285.0116271972656,1.0,0.3106161653995514,1.0,1.0,0.0,1.0,-1.7158879041671753,1.7158855199813845,2.381835201958893e-06,1.31512451171875,0.943479299545288,0.943479299545288,0.0,35.40222930908203,46.0,40389.29296875,0.0,391.5497131347656,1.0,281.5425109863281,284.16168212890625,296.1401672363281,298.7901916503906,293.1499938964844,293.1499938964844,281.25,33677.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918728590011597,1.0,0.0,0.0,3.688878297805786,3.6889023780822754,9.079918754650862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.34716796875,0.0,1559.28955078125,1895.4371337890625,0.0,2397.365478515625,0.9122706651687622,1.0,0.0,3.0,1.0,0.0
18083280,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9957151412963868,0.2889472842216491,0.2257311344146728,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9338878989219666,0.2061754763126373,0.1953485608100891,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9835748672485352,0.2398779392242431,0.1676883399486541,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9164730906486512,0.1963235586881637,0.186098501086235,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8291741013526917,0.1451907008886337,0.6547582149505615,285.0152282714844,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.40826416015625,285.0116271972656,1.0,0.3106161653995514,1.0,1.0,0.0,1.0,-1.7158879041671753,1.7158855199813845,2.381835201958893e-06,1.31512451171875,0.943479299545288,0.943479299545288,0.0,35.40222930908203,46.0,40389.29296875,0.0,391.5497131347656,1.0,281.5425109863281,284.16168212890625,296.1401672363281,298.7901916503906,293.1499938964844,293.1499938964844,281.25,33677.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918728590011597,1.0,0.0,0.0,3.688878297805786,3.6889023780822754,9.079918754650862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.34716796875,0.0,1559.28955078125,1895.4371337890625,0.0,2397.365478515625,0.9122706651687622,1.0,0.0,3.0,1.0,0.0
18083340,297.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.997778058052063,0.2960807681083679,0.2360318601131439,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9228370189666748,0.2071443051099777,0.1964367479085922,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9747766256332396,0.241124540567398,0.1687240451574325,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9058876037597656,0.1971091628074646,0.1870059370994568,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8201031684875488,0.1451859176158905,0.6552891135215759,284.8851013183594,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.4140014648437,284.8966369628906,1.0,0.3151954412460327,1.0,1.0,0.0,1.0,-1.7325105667114258,1.7325080633163452,2.426772198305116e-06,1.3283509016036987,0.8299534320831299,0.8299534320831299,0.0,36.93822860717773,64.0,41028.37109375,0.0,405.5492248535156,1.0,281.25738525390625,284.048095703125,296.22967529296875,298.97222900390625,293.1499938964844,293.1499938964844,281.54998779296875,41214.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996110916137695,1.0,0.0,0.0,3.503392457962036,3.503416061401367,8.189754794329929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.1220703125,0.0,1413.5428466796875,1895.4371337890625,0.0,2467.86962890625,0.877231776714325,1.0,0.0,3.0,1.0,0.0
18083400,297.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.997778058052063,0.2960807681083679,0.2360318601131439,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9228370189666748,0.2071443051099777,0.1964367479085922,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9747766256332396,0.241124540567398,0.1687240451574325,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9058876037597656,0.1971091628074646,0.1870059370994568,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8201031684875488,0.1451859176158905,0.6552891135215759,284.8851013183594,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.4140014648437,284.8966369628906,1.0,0.3151954412460327,1.0,1.0,0.0,1.0,-1.7325105667114258,1.7325080633163452,2.426772198305116e-06,1.3283509016036987,0.8299534320831299,0.8299534320831299,0.0,36.93822860717773,64.0,41028.37109375,0.0,405.5492248535156,1.0,281.25738525390625,284.048095703125,296.22967529296875,298.97222900390625,293.1499938964844,293.1499938964844,281.54998779296875,41214.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996110916137695,1.0,0.0,0.0,3.503392457962036,3.503416061401367,8.189754794329929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.1220703125,0.0,1413.5428466796875,1895.4371337890625,0.0,2467.86962890625,0.877231776714325,1.0,0.0,3.0,1.0,0.0
18083460,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.9990000128746032,0.297974944114685,0.2647036910057068,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8906048536300659,0.2085659503936767,0.1977686136960983,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.941958785057068,0.2429638504981994,0.1699664443731308,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.8755985498428345,0.19833405315876,0.1881575733423233,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.792377769947052,0.1454083323478698,0.6566116809844971,285.09033203125,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3993530273437,285.0896911621094,1.0,0.3261528611183166,1.0,1.0,0.0,1.0,-1.7729884386062622,1.772985816001892,2.5388346784893656e-06,1.3609315156936646,1.0,1.0,0.0,41.794189453125,67.0,41464.984375,0.0,444.0522155761719,1.0,281.5423583984375,284.21844482421875,296.1952514648437,298.88751220703125,293.1499938964844,293.1499938964844,281.25,31059.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900492548942566,1.0,0.0,0.0,3.704855442047119,3.70487904548645,9.15874124984839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.80126953125,0.0,1557.5404052734375,1895.4371337890625,0.0,2380.818359375,0.9141956567764282,1.0,0.0,3.0,1.0,0.0
18083520,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.9990000128746032,0.297974944114685,0.2647036910057068,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8906048536300659,0.2085659503936767,0.1977686136960983,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.941958785057068,0.2429638504981994,0.1699664443731308,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.8755985498428345,0.19833405315876,0.1881575733423233,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.792377769947052,0.1454083323478698,0.6566116809844971,285.09033203125,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3993530273437,285.0896911621094,1.0,0.3261528611183166,1.0,1.0,0.0,1.0,-1.7729884386062622,1.772985816001892,2.5388346784893656e-06,1.3609315156936646,1.0,1.0,0.0,41.794189453125,67.0,41464.984375,0.0,444.0522155761719,1.0,281.5423583984375,284.21844482421875,296.1952514648437,298.88751220703125,293.1499938964844,293.1499938964844,281.25,31059.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900492548942566,1.0,0.0,0.0,3.704855442047119,3.70487904548645,9.15874124984839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.80126953125,0.0,1557.5404052734375,1895.4371337890625,0.0,2380.818359375,0.9141956567764282,1.0,0.0,3.0,1.0,0.0
18083580,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9589850306510924,0.2979895770549774,0.2682460844516754,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8472646474838257,0.2093849182128906,0.1990865468978881,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8912562727928162,0.243972823023796,0.1711259186267852,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8339072465896606,0.198987677693367,0.1893088668584823,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.752201497554779,0.1450216472148895,0.657342255115509,284.88916015625,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.37188720703125,284.8904724121094,1.0,0.3347179889678955,1.0,1.0,0.0,1.0,-1.779914140701294,1.7799116373062134,2.5594249564164784e-06,1.3673604726791382,0.887214183807373,0.887214183807373,0.0,49.5898666381836,70.0,42413.09765625,0.0,472.5909423828125,1.0,281.2574768066406,284.0010070800781,296.2822265625,299.12530517578125,293.1499938964844,293.1499938964844,281.54998779296875,37425.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072746992111206,1.0,0.0,0.0,3.693931818008423,3.6939566135406494,9.104813329940952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.888671875,0.0,1593.389404296875,1895.4371337890625,0.0,2538.119140625,0.9153759479522704,1.0,0.0,3.0,1.0,0.0
