time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083640,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9589850306510924,0.2979895770549774,0.2682460844516754,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8472646474838257,0.2093849182128906,0.1990865468978881,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8912562727928162,0.243972823023796,0.1711259186267852,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8339072465896606,0.198987677693367,0.1893088668584823,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.752201497554779,0.1450216472148895,0.657342255115509,284.88916015625,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.37188720703125,284.8904724121094,1.0,0.3347179889678955,1.0,1.0,0.0,1.0,-1.779914140701294,1.7799116373062134,2.5594249564164784e-06,1.3673604726791382,0.887214183807373,0.887214183807373,0.0,49.5898666381836,70.0,42413.09765625,0.0,472.5909423828125,1.0,281.2574768066406,284.0010070800781,296.2822265625,299.12530517578125,293.1499938964844,293.1499938964844,281.54998779296875,37425.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072746992111206,1.0,0.0,0.0,3.693931818008423,3.6939566135406494,9.104813329940952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.888671875,0.0,1593.389404296875,1895.4371337890625,0.0,2538.119140625,0.9153759479522704,1.0,0.0,3.0,1.0,0.0
18083700,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.942482590675354,0.2993866205215454,0.2691775262355804,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.834337592124939,0.2098027318716049,0.1995076090097427,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8765746355056763,0.2445155829191208,0.1714957356452942,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8212931752204895,0.1993208825588226,0.1896548271179199,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7399393320083618,0.144811600446701,0.6566510200500488,285.03387451171875,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.36590576171875,285.0498352050781,1.0,0.3383936583995819,1.0,1.0,0.0,1.0,-1.7841553688049316,1.784152865409851,2.570659262346453e-06,1.3702023029327393,0.9832773804664612,0.9832773804664612,0.0,52.706878662109375,70.0,41808.32421875,0.0,484.0378723144531,1.0,281.5028381347656,284.17095947265625,296.2070007324219,298.90966796875,293.1499938964844,293.1499938964844,281.54998779296875,33865.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80165696144104,1.0,0.0,0.0,3.728338718414306,3.728363275527954,9.27521568883094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.47998046875,0.0,1605.77197265625,1895.4371337890625,0.0,2486.584228515625,0.9233859777450562,1.0,0.0,3.0,1.0,0.0
18083760,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.929414451122284,0.3013752996921539,0.2708592414855957,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8241788744926453,0.2103847563266754,0.2001128643751144,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8651074767112732,0.2452670335769653,0.1720523536205291,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.810982882976532,0.1998112499713897,0.1901756823062896,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7302787899971008,0.1447444260120391,0.6566222310066223,285.064697265625,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3642578125,285.06402587890625,1.0,0.3417439460754394,1.0,1.0,0.0,1.0,-1.7881580591201782,1.7881555557250977,2.5806350549828494e-06,1.372382879257202,1.0,1.0,0.0,55.55109786987305,73.0,41981.36328125,0.0,495.2436218261719,1.0,281.5428771972656,284.1736145019531,296.2090148925781,298.9591064453125,293.1499938964844,293.1499938964844,281.25,32776.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998557090759277,1.0,0.0,0.0,3.814595222473145,3.81462025642395,9.709350479170098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.09375,0.0,1698.908203125,1895.4371337890625,0.0,2470.10595703125,0.9398804903030396,1.0,0.0,3.0,1.0,0.0
18083820,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9086966514587402,0.3044967353343963,0.2740981578826904,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8069298267364502,0.2109738290309906,0.2010610699653625,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8466997742652893,0.2459906041622162,0.1728894561529159,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7928221225738525,0.2002452909946441,0.1909690350294113,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7139763832092285,0.1442473828792572,0.6559607982635498,284.8710632324219,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3549499511719,284.8748474121094,1.0,0.3476940095424652,1.0,1.0,0.0,1.0,-1.7943516969680786,1.7943490743637085,2.5941355943359667e-06,1.3742393255233765,0.8903540372848511,0.8903540372848511,0.0,60.802276611328125,61.0,42797.14453125,0.0,515.2741088867188,1.0,281.255859375,283.9715881347656,296.2687072753906,299.1378173828125,293.1499938964844,293.1499938964844,281.54998779296875,38528.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134847283363342,1.0,0.0,0.0,3.761311531066896,3.7613370418548575,9.43999793889816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.45703125,0.0,1680.0650634765625,1895.4371337890625,0.0,2595.320068359375,0.9312912225723268,1.0,0.0,3.0,1.0,0.0
18083880,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9086966514587402,0.3044967353343963,0.2740981578826904,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8069298267364502,0.2109738290309906,0.2010610699653625,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8466997742652893,0.2459906041622162,0.1728894561529159,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7928221225738525,0.2002452909946441,0.1909690350294113,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7139763832092285,0.1442473828792572,0.6559607982635498,284.8710632324219,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3549499511719,284.8748474121094,1.0,0.3476940095424652,1.0,1.0,0.0,1.0,-1.7943516969680786,1.7943490743637085,2.5941355943359667e-06,1.3742393255233765,0.8903540372848511,0.8903540372848511,0.0,60.802276611328125,61.0,42797.14453125,0.0,515.2741088867188,1.0,281.255859375,283.9715881347656,296.2687072753906,299.1378173828125,293.1499938964844,293.1499938964844,281.54998779296875,38528.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134847283363342,1.0,0.0,0.0,3.761311531066896,3.7613370418548575,9.43999793889816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.45703125,0.0,1680.0650634765625,1895.4371337890625,0.0,2595.320068359375,0.9312912225723268,1.0,0.0,3.0,1.0,0.0
18083940,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9133421778678894,0.3086073994636535,0.2774084806442261,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8083122968673706,0.2118944227695465,0.2017459571361541,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8481909036636353,0.2471881657838821,0.1735463738441467,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.794041097164154,0.2009935230016708,0.1914993077516555,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7137307524681091,0.1439995616674423,0.6541619896888733,285.0632629394531,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.35260009765625,285.0630187988281,1.0,0.3476030826568603,1.0,1.0,0.0,1.0,-1.798410415649414,1.798407793045044,2.601488631626125e-06,1.3742926120758057,1.0,1.0,0.0,60.66990661621094,49.0,42228.58984375,0.0,517.5332641601562,1.0,281.54364013671875,284.1600036621094,296.1946105957031,298.96075439453125,293.1499938964844,293.1499938964844,281.25,33506.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036183714866638,1.0,0.0,0.0,3.8573853969573975,3.857411146163941,9.928402278092108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.935546875,0.0,1756.6490478515625,1895.4371337890625,0.0,2504.55322265625,0.9499755501747132,1.0,0.0,3.0,1.0,0.0
18084000,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9133421778678894,0.3086073994636535,0.2774084806442261,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8083122968673706,0.2118944227695465,0.2017459571361541,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8481909036636353,0.2471881657838821,0.1735463738441467,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.794041097164154,0.2009935230016708,0.1914993077516555,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7137307524681091,0.1439995616674423,0.6541619896888733,285.0632629394531,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.35260009765625,285.0630187988281,1.0,0.3476030826568603,1.0,1.0,0.0,1.0,-1.798410415649414,1.798407793045044,2.601488631626125e-06,1.3742926120758057,1.0,1.0,0.0,60.66990661621094,49.0,42228.58984375,0.0,517.5332641601562,1.0,281.54364013671875,284.1600036621094,296.1946105957031,298.96075439453125,293.1499938964844,293.1499938964844,281.25,33506.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036183714866638,1.0,0.0,0.0,3.8573853969573975,3.857411146163941,9.928402278092108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.935546875,0.0,1756.6490478515625,1895.4371337890625,0.0,2504.55322265625,0.9499755501747132,1.0,0.0,3.0,1.0,0.0
18084060,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9369139075279236,0.3119349777698517,0.2805598676204681,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8232790231704712,0.2124855518341064,0.2023186832666397,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8643391728401184,0.2478941828012466,0.1740946322679519,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.809562623500824,0.2014345526695251,0.1919211745262146,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7254794836044312,0.1435879468917846,0.6521095633506775,284.8705139160156,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3456726074219,284.8740234375,1.0,0.3437907099723816,1.0,1.0,0.0,1.0,-1.8015861511230469,1.8015835285186768,2.608119757496752e-06,1.3749964237213137,0.8948423266410828,0.8948423266410828,0.0,56.630409240722656,37.0,42975.57421875,0.0,507.2325439453125,1.0,281.255615234375,283.9588623046875,296.2563781738281,299.1370849609375,293.1499938964844,293.1499938964844,280.95001220703125,38748.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81605064868927,1.0,0.0,0.0,3.794663190841675,3.794689178466797,9.60814872996707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.8564453125,0.0,1721.52783203125,1895.4371337890625,0.0,2619.02099609375,0.9389405846595764,1.0,0.0,3.0,1.0,0.0
18084120,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9369139075279236,0.3119349777698517,0.2805598676204681,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8232790231704712,0.2124855518341064,0.2023186832666397,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8643391728401184,0.2478941828012466,0.1740946322679519,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.809562623500824,0.2014345526695251,0.1919211745262146,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7254794836044312,0.1435879468917846,0.6521095633506775,284.8705139160156,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3456726074219,284.8740234375,1.0,0.3437907099723816,1.0,1.0,0.0,1.0,-1.8015861511230469,1.8015835285186768,2.608119757496752e-06,1.3749964237213137,0.8948423266410828,0.8948423266410828,0.0,56.630409240722656,37.0,42975.57421875,0.0,507.2325439453125,1.0,281.255615234375,283.9588623046875,296.2563781738281,299.1370849609375,293.1499938964844,293.1499938964844,280.95001220703125,38748.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81605064868927,1.0,0.0,0.0,3.794663190841675,3.794689178466797,9.60814872996707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.8564453125,0.0,1721.52783203125,1895.4371337890625,0.0,2619.02099609375,0.9389405846595764,1.0,0.0,3.0,1.0,0.0
18084180,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9731487035751344,0.3150337636470794,0.2830032706260681,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8490773439407349,0.2128237932920456,0.2023757696151733,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8936947584152222,0.2483106106519699,0.1741787940263748,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.834845244884491,0.2016342580318451,0.1918484717607498,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.7465051412582397,0.1429762691259384,0.6481685638427734,284.8531188964844,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3368835449219,284.86724853515625,1.0,0.3371741473674774,1.0,1.0,0.0,1.0,-1.7998719215393066,1.7998692989349363,2.606383304737392e-06,1.3760281801223757,0.7943788766860962,0.7943788766860962,0.0,50.39598846435547,25.0,42836.00390625,0.0,487.0109252929688,1.0,280.9579162597656,283.9656982421875,296.2294006347656,299.1146850585937,293.1499938964844,293.1499938964844,281.25,45159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823169469833374,1.0,0.0,0.0,3.394512891769409,3.394536256790161,7.688617529311159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.78662109375,0.0,1330.8076171875,1895.4371337890625,0.0,2684.956787109375,0.8582531809806824,1.0,0.0,3.0,1.0,0.0
18084240,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9731487035751344,0.3150337636470794,0.2830032706260681,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8490773439407349,0.2128237932920456,0.2023757696151733,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8936947584152222,0.2483106106519699,0.1741787940263748,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.834845244884491,0.2016342580318451,0.1918484717607498,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.7465051412582397,0.1429762691259384,0.6481685638427734,284.8531188964844,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3368835449219,284.86724853515625,1.0,0.3371741473674774,1.0,1.0,0.0,1.0,-1.7998719215393066,1.7998692989349363,2.606383304737392e-06,1.3760281801223757,0.7943788766860962,0.7943788766860962,0.0,50.39598846435547,25.0,42836.00390625,0.0,487.0109252929688,1.0,280.9579162597656,283.9656982421875,296.2294006347656,299.1146850585937,293.1499938964844,293.1499938964844,281.25,45159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823169469833374,1.0,0.0,0.0,3.394512891769409,3.394536256790161,7.688617529311159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.78662109375,0.0,1330.8076171875,1895.4371337890625,0.0,2684.956787109375,0.8582531809806824,1.0,0.0,3.0,1.0,0.0
18084300,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9955794215202332,0.3172406554222107,0.2845630049705505,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8705528378486633,0.2133028954267501,0.2025265097618103,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9184712767601012,0.2489302605390548,0.1743572503328323,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8551896214485168,0.2020298838615417,0.1919267624616623,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7643389701843262,0.1428971141576767,0.646548330783844,285.0055847167969,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3372497558594,285.0186462402344,1.0,0.3331547975540161,1.0,1.0,0.0,1.0,-1.8002864122390747,1.8002837896347046,2.609782995932619e-06,1.3780564069747925,0.8881433606147766,0.8881433606147766,0.0,46.41592025756836,25.0,42359.8046875,0.0,475.0783996582031,1.0,281.1959533691406,284.1171569824219,296.15069580078125,298.8892517089844,293.1499938964844,293.1499938964844,281.25,35824.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131922483444214,1.0,0.0,0.0,3.453557014465332,3.4535791873931885,7.958414016684401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.0595703125,0.0,1324.1553955078125,1895.4371337890625,0.0,2592.620849609375,0.8644798994064331,1.0,0.0,3.0,1.0,0.0
18084360,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.3208217918872833,0.2767685055732727,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8849441409111023,0.2138602286577224,0.2029572576284408,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9359885454177856,0.249633327126503,0.1747817397117614,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8688812851905823,0.2025011628866195,0.1922762542963028,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7761006355285645,0.1429009139537811,0.6460539698600769,285.0026550292969,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.34283447265625,284.99530029296875,1.0,0.328134149312973,1.0,1.0,0.0,1.0,-1.78233003616333,1.7823275327682495,2.5626184196880786e-06,1.3665120601654053,0.9084906578063964,0.9084906578063964,0.0,43.88669204711914,25.0,42204.86328125,0.0,458.5337219238281,1.0,281.2408142089844,284.08502197265625,296.1575927734375,298.9325256347656,293.1499938964844,293.1499938964844,280.95001220703125,33205.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084521889686584,1.0,0.0,0.0,3.552605390548706,3.5526280403137207,8.421457096119411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.11572265625,0.0,1407.13818359375,1895.4371337890625,0.0,2548.947021484375,0.8812426328659058,1.0,0.0,3.0,1.0,0.0
18084420,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.3304667174816131,0.2518449425697326,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9150362014770508,0.2144181728363037,0.2034806609153747,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.968770444393158,0.2502621412277221,0.1752553582191467,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8973138332366943,0.2029189765453338,0.1926596015691757,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8004655241966248,0.1426802575588226,0.6446191668510437,284.8755798339844,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.365478515625,284.88671875,1.0,0.3211579918861389,1.0,1.0,0.0,1.0,-1.7618082761764526,1.761805772781372,2.509321575416834e-06,1.3532966375350952,0.7858931422233582,0.7858931422233582,0.0,39.67625045776367,43.0,41832.296875,0.0,430.9123840332031,1.0,280.958740234375,283.995849609375,296.206298828125,299.0265197753906,293.1499938964844,293.1499938964844,281.25,42921.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148026466369629,1.0,0.0,0.0,3.2835938930511475,3.2836155891418457,7.194360023277113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.07177734375,0.0,1209.044189453125,1895.4371337890625,0.0,2607.48876953125,0.8310207724571228,1.0,0.0,3.0,1.0,0.0
18084480,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.3304667174816131,0.2518449425697326,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9150362014770508,0.2144181728363037,0.2034806609153747,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.968770444393158,0.2502621412277221,0.1752553582191467,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8973138332366943,0.2029189765453338,0.1926596015691757,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8004655241966248,0.1426802575588226,0.6446191668510437,284.8755798339844,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.365478515625,284.88671875,1.0,0.3211579918861389,1.0,1.0,0.0,1.0,-1.7618082761764526,1.761805772781372,2.509321575416834e-06,1.3532966375350952,0.7858931422233582,0.7858931422233582,0.0,39.67625045776367,43.0,41832.296875,0.0,430.9123840332031,1.0,280.958740234375,283.995849609375,296.206298828125,299.0265197753906,293.1499938964844,293.1499938964844,281.25,42921.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148026466369629,1.0,0.0,0.0,3.2835938930511475,3.2836155891418457,7.194360023277113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.07177734375,0.0,1209.044189453125,1895.4371337890625,0.0,2607.48876953125,0.8310207724571228,1.0,0.0,3.0,1.0,0.0
18084540,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.3406068682670593,0.2531458437442779,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9147214889526368,0.2154151797294616,0.2042779475450515,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.968530535697937,0.2514817416667938,0.175968661904335,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8968692421913147,0.2037536799907684,0.1933106482028961,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7993149757385254,0.1429073065519333,0.6450194716453552,285.0216369628906,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3933410644531,285.0180053710937,1.0,0.3228081464767456,1.0,1.0,0.0,1.0,-1.7664188146591189,1.766416311264038,2.521618398532155e-06,1.3565629720687866,0.9059506058692932,0.9059506058692932,0.0,39.95117568969727,61.0,41613.18359375,0.0,434.5145263671875,1.0,281.24005126953125,284.1147155761719,296.1433410644531,298.8637390136719,293.1499938964844,293.1499938964844,280.95001220703125,32100.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004279732704163,1.0,0.0,0.0,3.4631922245025635,3.4632139205932617,8.002883760127588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.72216796875,0.0,1307.41455078125,1895.4371337890625,0.0,2475.33837890625,0.860430896282196,1.0,0.0,3.0,1.0,0.0
18084600,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.3406068682670593,0.2531458437442779,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9147214889526368,0.2154151797294616,0.2042779475450515,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.968530535697937,0.2514817416667938,0.175968661904335,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8968692421913147,0.2037536799907684,0.1933106482028961,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7993149757385254,0.1429073065519333,0.6450194716453552,285.0216369628906,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3933410644531,285.0180053710937,1.0,0.3228081464767456,1.0,1.0,0.0,1.0,-1.7664188146591189,1.766416311264038,2.521618398532155e-06,1.3565629720687866,0.9059506058692932,0.9059506058692932,0.0,39.95117568969727,61.0,41613.18359375,0.0,434.5145263671875,1.0,281.24005126953125,284.1147155761719,296.1433410644531,298.8637390136719,293.1499938964844,293.1499938964844,280.95001220703125,32100.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004279732704163,1.0,0.0,0.0,3.4631922245025635,3.4632139205932617,8.002883760127588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.72216796875,0.0,1307.41455078125,1895.4371337890625,0.0,2475.33837890625,0.860430896282196,1.0,0.0,3.0,1.0,0.0
18084660,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.3446602821350097,0.2748344838619232,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8902773261070251,0.2160013020038604,0.2051065415143966,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9423354864120485,0.2521133720874786,0.1766476780176162,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8735532164573669,0.2042011767625808,0.1940013468265533,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7778605818748474,0.1428039520978927,0.6458325982093811,284.9093017578125,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.38922119140625,284.919921875,1.0,0.3312916159629822,1.0,1.0,0.0,1.0,-1.7960644960403442,1.796061873435974,2.6030588742287364e-06,1.378713607788086,0.8141909241676331,0.8141909241676331,0.0,43.9212532043457,79.0,42456.76171875,0.0,464.7839660644531,1.0,280.9591064453125,284.00860595703125,296.2145080566406,299.0471496582031,293.1499938964844,293.1499938964844,281.25,39596.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113175630569458,1.0,0.0,0.0,3.3208611011505127,3.320882797241211,7.35859202904976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.20703125,0.0,1221.3707275390625,1895.4371337890625,0.0,2575.33203125,0.8361461162567139,1.0,0.0,3.0,1.0,0.0
18084720,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.3446602821350097,0.2748344838619232,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8902773261070251,0.2160013020038604,0.2051065415143966,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9423354864120485,0.2521133720874786,0.1766476780176162,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8735532164573669,0.2042011767625808,0.1940013468265533,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7778605818748474,0.1428039520978927,0.6458325982093811,284.9093017578125,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.38922119140625,284.919921875,1.0,0.3312916159629822,1.0,1.0,0.0,1.0,-1.7960644960403442,1.796061873435974,2.6030588742287364e-06,1.378713607788086,0.8141909241676331,0.8141909241676331,0.0,43.9212532043457,79.0,42456.76171875,0.0,464.7839660644531,1.0,280.9591064453125,284.00860595703125,296.2145080566406,299.0471496582031,293.1499938964844,293.1499938964844,281.25,39596.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113175630569458,1.0,0.0,0.0,3.3208611011505127,3.320882797241211,7.35859202904976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.20703125,0.0,1221.3707275390625,1895.4371337890625,0.0,2575.33203125,0.8361461162567139,1.0,0.0,3.0,1.0,0.0
18084780,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9990000128746032,0.343647837638855,0.3097176253795624,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8555663824081421,0.2169593870639801,0.2061230838298797,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9010993838310242,0.2532485425472259,0.1774934232234954,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8403128385543823,0.205000638961792,0.1948747932910919,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7470741868019104,0.1426988393068313,0.6463810205459595,285.0749206542969,284.95001220703125,295.97332763671875,293.1747436523437,295.97222900390625,297.3609313964844,285.0726013183594,1.0,0.3449888229370117,1.0,1.0,0.0,1.0,-1.8420419692993164,1.8420392274856567,2.732447683229111e-06,1.4130750894546509,0.9750062227249146,0.9750062227249146,0.0,51.184207916259766,82.0,43093.2421875,0.0,517.0203857421875,1.0,281.2408447265625,284.1322021484375,296.1654968261719,298.9621276855469,293.1499938964844,293.1499938964844,280.95001220703125,30106.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050703406333923,1.0,0.0,0.0,3.566380023956299,3.566402196884156,8.486889555570087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.193359375,0.0,1399.029296875,1895.4371337890625,0.0,2517.8720703125,0.8822247385978699,1.0,0.0,3.0,1.0,0.0
18084840,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9990000128746032,0.343647837638855,0.3097176253795624,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8555663824081421,0.2169593870639801,0.2061230838298797,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9010993838310242,0.2532485425472259,0.1774934232234954,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8403128385543823,0.205000638961792,0.1948747932910919,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7470741868019104,0.1426988393068313,0.6463810205459595,285.0749206542969,284.95001220703125,295.97332763671875,293.1747436523437,295.97222900390625,297.3609313964844,285.0726013183594,1.0,0.3449888229370117,1.0,1.0,0.0,1.0,-1.8420419692993164,1.8420392274856567,2.732447683229111e-06,1.4130750894546509,0.9750062227249146,0.9750062227249146,0.0,51.184207916259766,82.0,43093.2421875,0.0,517.0203857421875,1.0,281.2408447265625,284.1322021484375,296.1654968261719,298.9621276855469,293.1499938964844,293.1499938964844,280.95001220703125,30106.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050703406333923,1.0,0.0,0.0,3.566380023956299,3.566402196884156,8.486889555570087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.193359375,0.0,1399.029296875,1895.4371337890625,0.0,2517.8720703125,0.8822247385978699,1.0,0.0,3.0,1.0,0.0
18084900,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.97492915391922,0.3426243662834167,0.3090361952781677,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8329074382781982,0.217221051454544,0.2067355513572693,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.875404953956604,0.2535153329372406,0.1779863685369491,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8184208869934082,0.2051941305398941,0.195415660738945,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7271658182144165,0.1424093544483184,0.6467227935791016,284.9143371582031,284.95001220703125,295.9916687011719,293.1704406738281,295.9905700683594,297.3421325683594,284.8934631347656,1.0,0.3502659499645233,1.0,1.0,0.0,1.0,-1.843487024307251,1.8434842824935915,2.7384189706936013e-06,1.415519118309021,0.8880831599235535,0.8880831599235535,0.0,56.72325134277344,82.0,44025.7109375,0.0,535.4075927734375,1.0,280.9986267089844,283.9294738769531,296.2402038574219,299.2147827148437,293.1499938964844,293.1499938964844,280.95001220703125,33510.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162309527397156,1.0,0.0,0.0,3.613413810729981,3.613436937332153,8.71221686793433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.13525390625,0.0,1474.406494140625,1895.4371337890625,0.0,2620.68798828125,0.8931769132614136,1.0,0.0,3.0,1.0,0.0
18084960,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9529344439506532,0.3426921963691711,0.3087922632694244,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8161380290985107,0.2172329276800155,0.2070287317037582,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8565128445625305,0.2534651458263397,0.1781746447086334,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8009580373764038,0.2051493525505066,0.1956515908241272,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7115825414657593,0.1419228017330169,0.6458014249801636,284.8772277832031,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3294982910156,284.88287353515625,1.0,0.3548249304294586,1.0,1.0,0.0,1.0,-1.8429505825042725,1.8429478406906128,2.7372384465707e-06,1.4153789281845093,0.8398604989051819,0.8398604989051819,0.0,61.57477951049805,85.0,43704.109375,0.0,550.2662963867188,1.0,280.9579467773437,283.9325866699219,296.2258605957031,299.1571350097656,293.1499938964844,293.1499938964844,281.25,38876.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222147226333618,1.0,0.0,0.0,3.505195379257202,3.505218505859375,8.198185241781175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.55419921875,0.0,1398.621337890625,1895.4371337890625,0.0,2676.099365234375,0.874634861946106,1.0,0.0,3.0,1.0,0.0
18085020,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9237656593322754,0.345770001411438,0.3110922574996948,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7929774522781372,0.2177857160568237,0.2076936364173889,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8333454132080078,0.2540942728519439,0.1786802113056183,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7776702046394348,0.2055594474077224,0.1961899697780609,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.688946008682251,0.1413498669862747,0.6440482139587402,285.0329895019531,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3246154785156,285.029052734375,1.0,0.3624033331871032,1.0,1.0,0.0,1.0,-1.8456544876098635,1.845651745796204,2.7455873805593e-06,1.417854070663452,0.9700588583946228,0.9700588583946228,0.0,69.23057556152344,73.0,43327.19140625,0.0,576.1844482421875,1.0,281.241943359375,284.0718078613281,296.1405944824219,298.9763488769531,293.1499938964844,293.1499938964844,280.95001220703125,31760.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142773509025574,1.0,0.0,0.0,3.6639113426208496,3.6639347076416016,8.957425166045141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.7041015625,0.0,1516.8619384765625,1895.4371337890625,0.0,2602.637939453125,0.9053294658660888,1.0,0.0,3.0,1.0,0.0
18085080,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9237656593322754,0.345770001411438,0.3110922574996948,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7929774522781372,0.2177857160568237,0.2076936364173889,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8333454132080078,0.2540942728519439,0.1786802113056183,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7776702046394348,0.2055594474077224,0.1961899697780609,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.688946008682251,0.1413498669862747,0.6440482139587402,285.0329895019531,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3246154785156,285.029052734375,1.0,0.3624033331871032,1.0,1.0,0.0,1.0,-1.8456544876098635,1.845651745796204,2.7455873805593e-06,1.417854070663452,0.9700588583946228,0.9700588583946228,0.0,69.23057556152344,73.0,43327.19140625,0.0,576.1844482421875,1.0,281.241943359375,284.0718078613281,296.1405944824219,298.9763488769531,293.1499938964844,293.1499938964844,280.95001220703125,31760.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142773509025574,1.0,0.0,0.0,3.6639113426208496,3.6639347076416016,8.957425166045141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.7041015625,0.0,1516.8619384765625,1895.4371337890625,0.0,2602.637939453125,0.9053294658660888,1.0,0.0,3.0,1.0,0.0
18085140,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9217299818992616,0.3484426736831665,0.3137719333171844,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7895753979682922,0.2179386615753173,0.2080524265766143,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8300092816352844,0.2541604042053222,0.1789236962795257,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7742378115653992,0.2055934369564056,0.196428120136261,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.6844519972801208,0.1406012624502182,0.6414052844047546,284.8665466308594,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3179931640625,284.8743591308594,1.0,0.3633396923542022,1.0,1.0,0.0,1.0,-1.846713900566101,1.8467111587524407,2.7501823751663323e-06,1.4197959899902344,0.833932101726532,0.833932101726532,0.0,70.63461303710938,61.0,43739.9296875,0.0,581.3410034179688,1.0,280.95733642578125,283.9146423339844,296.1861267089844,299.1189270019531,293.1499938964844,293.1499938964844,281.25,40483.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262747526168823,1.0,0.0,0.0,3.526900053024292,3.526923656463623,8.300028753183142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.494140625,0.0,1432.894287109375,1895.4371337890625,0.0,2713.79541015625,0.8811601996421814,1.0,0.0,3.0,1.0,0.0
18085200,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9217299818992616,0.3484426736831665,0.3137719333171844,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7895753979682922,0.2179386615753173,0.2080524265766143,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8300092816352844,0.2541604042053222,0.1789236962795257,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7742378115653992,0.2055934369564056,0.196428120136261,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.6844519972801208,0.1406012624502182,0.6414052844047546,284.8665466308594,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3179931640625,284.8743591308594,1.0,0.3633396923542022,1.0,1.0,0.0,1.0,-1.846713900566101,1.8467111587524407,2.7501823751663323e-06,1.4197959899902344,0.833932101726532,0.833932101726532,0.0,70.63461303710938,61.0,43739.9296875,0.0,581.3410034179688,1.0,280.95733642578125,283.9146423339844,296.1861267089844,299.1189270019531,293.1499938964844,293.1499938964844,281.25,40483.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262747526168823,1.0,0.0,0.0,3.526900053024292,3.526923656463623,8.300028753183142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.494140625,0.0,1432.894287109375,1895.4371337890625,0.0,2713.79541015625,0.8811601996421814,1.0,0.0,3.0,1.0,0.0
18085260,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9379462599754332,0.3523851335048675,0.3168049454689026,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7995617985725403,0.2185650765895843,0.2083317190408706,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8395331501960754,0.2548658549785614,0.1791460067033767,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7837978601455688,0.2060753554105758,0.1965800076723098,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6919389367103577,0.1402101218700409,0.6383654475212097,285.0307006835937,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32049560546875,285.0267639160156,1.0,0.3600782454013824,1.0,1.0,0.0,1.0,-1.8474855422973635,1.847482681274414,2.7495273116073804e-06,1.41826069355011,0.966737985610962,0.966737985610962,0.0,67.3260726928711,49.0,43313.12890625,0.0,571.4788208007812,1.0,281.2423400878906,284.0602111816406,296.1112060546875,298.9438781738281,293.1499938964844,293.1499938964844,280.95001220703125,32165.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155927658081055,1.0,0.0,0.0,3.678178787231445,3.678202390670776,9.027323244481522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.10546875,0.0,1535.8306884765625,1895.4371337890625,0.0,2614.789306640625,0.908753216266632,1.0,0.0,3.0,1.0,0.0
18085320,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9379462599754332,0.3523851335048675,0.3168049454689026,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7995617985725403,0.2185650765895843,0.2083317190408706,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8395331501960754,0.2548658549785614,0.1791460067033767,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7837978601455688,0.2060753554105758,0.1965800076723098,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6919389367103577,0.1402101218700409,0.6383654475212097,285.0307006835937,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32049560546875,285.0267639160156,1.0,0.3600782454013824,1.0,1.0,0.0,1.0,-1.8474855422973635,1.847482681274414,2.7495273116073804e-06,1.41826069355011,0.966737985610962,0.966737985610962,0.0,67.3260726928711,49.0,43313.12890625,0.0,571.4788208007812,1.0,281.2423400878906,284.0602111816406,296.1112060546875,298.9438781738281,293.1499938964844,293.1499938964844,280.95001220703125,32165.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155927658081055,1.0,0.0,0.0,3.678178787231445,3.678202390670776,9.027323244481522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.10546875,0.0,1535.8306884765625,1895.4371337890625,0.0,2614.789306640625,0.908753216266632,1.0,0.0,3.0,1.0,0.0
18085380,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9656973481178284,0.3553178608417511,0.3195236027240753,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.818949282169342,0.2188183516263961,0.2084930539131164,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8592627048492432,0.2550170719623565,0.1792361438274383,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.803367555141449,0.2062088698148727,0.1966197043657302,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7084682583808899,0.1396393477916717,0.6351650953292847,284.86871337890625,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.31689453125,284.87664794921875,1.0,0.3540456891059875,1.0,1.0,0.0,1.0,-1.8472589254379272,1.847256183624268,2.74368676400627e-06,1.4142560958862305,0.8332432508468628,0.8332432508468628,0.0,61.24371337890625,37.0,43688.171875,0.0,552.189208984375,1.0,280.957275390625,283.9088134765625,296.165283203125,299.0926513671875,293.1499938964844,293.1499938964844,281.25,40709.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265371322631836,1.0,0.0,0.0,3.5296459197998047,3.529669761657715,8.312958357237221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.3984375,0.0,1437.422119140625,1895.4371337890625,0.0,2716.23388671875,0.8820142149925232,1.0,0.0,3.0,1.0,0.0
18085440,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9656973481178284,0.3553178608417511,0.3195236027240753,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.818949282169342,0.2188183516263961,0.2084930539131164,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8592627048492432,0.2550170719623565,0.1792361438274383,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.803367555141449,0.2062088698148727,0.1966197043657302,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7084682583808899,0.1396393477916717,0.6351650953292847,284.86871337890625,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.31689453125,284.87664794921875,1.0,0.3540456891059875,1.0,1.0,0.0,1.0,-1.8472589254379272,1.847256183624268,2.74368676400627e-06,1.4142560958862305,0.8332432508468628,0.8332432508468628,0.0,61.24371337890625,37.0,43688.171875,0.0,552.189208984375,1.0,280.957275390625,283.9088134765625,296.165283203125,299.0926513671875,293.1499938964844,293.1499938964844,281.25,40709.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265371322631836,1.0,0.0,0.0,3.5296459197998047,3.529669761657715,8.312958357237221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.3984375,0.0,1437.422119140625,1895.4371337890625,0.0,2716.23388671875,0.8820142149925232,1.0,0.0,3.0,1.0,0.0
