time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085500,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9822380542755128,0.3572323322296142,0.320803165435791,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.831826388835907,0.2191000580787658,0.208484411239624,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8736962080001831,0.2553079724311828,0.1792035549879074,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8166659474372864,0.2064211517572403,0.1965527534484863,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7195700407028198,0.1394522935152053,0.6332229971885681,285.0209045410156,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3177490234375,285.0339050292969,1.0,0.350225955247879,1.0,1.0,0.0,1.0,-1.846330165863037,1.8463274240493768,2.7387654881749768e-06,1.4118841886520386,0.9307546019554138,0.9307546019554138,0.0,57.484981536865234,37.0,43092.83984375,0.0,539.7344970703125,1.0,281.1990661621094,284.07135009765625,296.0906677246094,298.87188720703125,293.1499938964844,293.1499938964844,281.25,34491.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187086582183838,1.0,0.0,0.0,3.5733983516693115,3.5734214782714844,8.520325422978203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.74658203125,0.0,1438.55615234375,1895.4371337890625,0.0,2643.60986328125,0.8897278904914856,1.0,0.0,3.0,1.0,0.0
18085560,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.3594457805156708,0.3220220804214477,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8486768007278442,0.219541311264038,0.2086898237466812,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.892845630645752,0.2557905614376068,0.1793798506259918,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8329522013664246,0.2067858129739761,0.1966878771781921,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7332314848899841,0.1393958032131195,0.6319881677627563,285.0319519042969,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.32098388671875,285.02789306640625,1.0,0.3460264503955841,1.0,1.0,0.0,1.0,-1.8457432985305784,1.845740556716919,2.735683438004344e-06,1.41040301322937,0.9667184352874756,0.9667184352874756,0.0,53.32603454589844,25.0,43236.70703125,0.0,526.6033325195312,1.0,281.24224853515625,284.0536193847656,296.09552001953125,298.92315673828125,293.1499938964844,293.1499938964844,280.95001220703125,32218.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154709339141846,1.0,0.0,0.0,3.6806602478027344,3.6806838512420654,9.039507631314336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.51171875,0.0,1539.0194091796875,1895.4371337890625,0.0,2613.6630859375,0.9094271659851074,1.0,0.0,3.0,1.0,0.0
18085620,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9990000128746032,0.3667611479759216,0.2940262258052826,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8754512667655945,0.2197639942169189,0.2088855654001236,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.923677921295166,0.255860686302185,0.1794645190238952,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.858160138130188,0.2068889886140823,0.1967616379261016,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7540510892868042,0.1389073878526687,0.6293175220489502,284.8479919433594,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.33868408203125,284.8556213378906,1.0,0.3351505100727081,1.0,1.0,0.0,1.0,-1.8105605840682983,1.810557961463928,2.634880274854368e-06,1.3830503225326538,0.810832142829895,0.810832142829895,0.0,47.28157806396485,28.0,42868.921875,0.0,484.2875061035156,1.0,280.9580078125,283.89434814453125,296.14410400390625,299.0367736816406,293.1499938964844,293.1499938964844,281.25,42468.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249629139900208,1.0,0.0,0.0,3.480313301086426,3.480336904525757,8.08220704584528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.68603515625,0.0,1398.5975341796875,1895.4371337890625,0.0,2701.60693359375,0.8723504543304443,1.0,0.0,3.0,1.0,0.0
18085680,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9990000128746032,0.3667611479759216,0.2940262258052826,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8754512667655945,0.2197639942169189,0.2088855654001236,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.923677921295166,0.255860686302185,0.1794645190238952,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.858160138130188,0.2068889886140823,0.1967616379261016,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7540510892868042,0.1389073878526687,0.6293175220489502,284.8479919433594,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.33868408203125,284.8556213378906,1.0,0.3351505100727081,1.0,1.0,0.0,1.0,-1.8105605840682983,1.810557961463928,2.634880274854368e-06,1.3830503225326538,0.810832142829895,0.810832142829895,0.0,47.28157806396485,28.0,42868.921875,0.0,484.2875061035156,1.0,280.9580078125,283.89434814453125,296.14410400390625,299.0367736816406,293.1499938964844,293.1499938964844,281.25,42468.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249629139900208,1.0,0.0,0.0,3.480313301086426,3.480336904525757,8.08220704584528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.68603515625,0.0,1398.5975341796875,1895.4371337890625,0.0,2701.60693359375,0.8723504543304443,1.0,0.0,3.0,1.0,0.0
18085740,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.3793170750141144,0.2727797925472259,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8986577987670898,0.2204361706972122,0.2092033326625824,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9509773254394532,0.2565341889858246,0.1796624660491943,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8802666664123535,0.2074118107557296,0.1969487518072128,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7724087238311768,0.1389118880033493,0.6278333067893982,284.9967956542969,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3876342773437,284.991943359375,1.0,0.3278256356716156,1.0,1.0,0.0,1.0,-1.7840970754623413,1.7840945720672607,2.5629512947489275e-06,1.3643412590026855,0.9169558882713318,0.9169558882713318,0.0,43.175235748291016,46.0,41910.7265625,0.0,455.0457153320313,1.0,281.2414855957031,284.0347595214844,296.06512451171875,298.8197631835937,293.1499938964844,293.1499938964844,280.95001220703125,33399.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094770312309265,1.0,0.0,0.0,3.5899336338043213,3.589956521987915,8.599359944128082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.318359375,0.0,1448.2276611328125,1895.4371337890625,0.0,2558.378173828125,0.8897187113761902,1.0,0.0,3.0,1.0,0.0
18085800,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.3793170750141144,0.2727797925472259,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8986577987670898,0.2204361706972122,0.2092033326625824,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9509773254394532,0.2565341889858246,0.1796624660491943,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8802666664123535,0.2074118107557296,0.1969487518072128,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7724087238311768,0.1389118880033493,0.6278333067893982,284.9967956542969,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3876342773437,284.991943359375,1.0,0.3278256356716156,1.0,1.0,0.0,1.0,-1.7840970754623413,1.7840945720672607,2.5629512947489275e-06,1.3643412590026855,0.9169558882713318,0.9169558882713318,0.0,43.175235748291016,46.0,41910.7265625,0.0,455.0457153320313,1.0,281.2414855957031,284.0347595214844,296.06512451171875,298.8197631835937,293.1499938964844,293.1499938964844,280.95001220703125,33399.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094770312309265,1.0,0.0,0.0,3.5899336338043213,3.589956521987915,8.599359944128082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.318359375,0.0,1448.2276611328125,1895.4371337890625,0.0,2558.378173828125,0.8897187113761902,1.0,0.0,3.0,1.0,0.0
18085860,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.3894664049148559,0.2739648222923279,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8980029821395874,0.2207902073860168,0.2096669971942901,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9499765038490297,0.2567271292209625,0.1799270957708358,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8794740438461304,0.2076325416564941,0.1972812712192535,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.771349310874939,0.1388711184263229,0.6279991269111633,284.8844909667969,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.4226379394531,284.8964538574219,1.0,0.3292365670204162,1.0,1.0,0.0,1.0,-1.7869724035263062,1.786969780921936,2.574319523773738e-06,1.3691558837890625,0.8049178123474121,0.8049178123474121,0.0,43.50484848022461,64.0,42093.8671875,0.0,457.8353271484375,1.0,280.9583740234375,283.9476623535156,296.1239624023437,298.94268798828125,293.1499938964844,293.1499938964844,281.25,41860.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156343102455139,1.0,0.0,0.0,3.3567333221435547,3.3567557334899902,7.518427196373523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.68017578125,0.0,1271.040771484375,1895.4371337890625,0.0,2615.1728515625,0.8461414575576782,1.0,0.0,3.0,1.0,0.0
18085920,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.3894664049148559,0.2739648222923279,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8980029821395874,0.2207902073860168,0.2096669971942901,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9499765038490297,0.2567271292209625,0.1799270957708358,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8794740438461304,0.2076325416564941,0.1972812712192535,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.771349310874939,0.1388711184263229,0.6279991269111633,284.8844909667969,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.4226379394531,284.8964538574219,1.0,0.3292365670204162,1.0,1.0,0.0,1.0,-1.7869724035263062,1.786969780921936,2.574319523773738e-06,1.3691558837890625,0.8049178123474121,0.8049178123474121,0.0,43.50484848022461,64.0,42093.8671875,0.0,457.8353271484375,1.0,280.9583740234375,283.9476623535156,296.1239624023437,298.94268798828125,293.1499938964844,293.1499938964844,281.25,41860.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156343102455139,1.0,0.0,0.0,3.3567333221435547,3.3567557334899902,7.518427196373523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.68017578125,0.0,1271.040771484375,1895.4371337890625,0.0,2615.1728515625,0.8461414575576782,1.0,0.0,3.0,1.0,0.0
18085980,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3951106369495392,0.2938345372676849,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8778600096702576,0.2216515839099884,0.2104485630989074,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9259226322174072,0.2575837671756744,0.1804690659046173,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8599921464920044,0.2083234935998916,0.1979129314422607,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7541070580482483,0.1390406638383865,0.6290517449378967,285.0528564453125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.42633056640625,285.0505065917969,1.0,0.3373948633670807,1.0,1.0,0.0,1.0,-1.8144296407699585,1.8144270181655884,2.6550126221991377e-06,1.3929799795150757,0.9533660411834716,0.9533660411834716,0.0,47.53742599487305,82.0,42348.421875,0.0,487.5797119140625,1.0,281.24090576171875,284.08056640625,296.0802917480469,298.83270263671875,293.1499938964844,293.1499938964844,280.95001220703125,31158.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040099143981934,1.0,0.0,0.0,3.5676944255828857,3.5677168369293213,8.493145742249908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.8349609375,0.0,1408.1016845703125,1895.4371337890625,0.0,2508.143310546875,0.8833029866218567,1.0,0.0,3.0,1.0,0.0
18086040,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3951106369495392,0.2938345372676849,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8778600096702576,0.2216515839099884,0.2104485630989074,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9259226322174072,0.2575837671756744,0.1804690659046173,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8599921464920044,0.2083234935998916,0.1979129314422607,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7541070580482483,0.1390406638383865,0.6290517449378967,285.0528564453125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.42633056640625,285.0505065917969,1.0,0.3373948633670807,1.0,1.0,0.0,1.0,-1.8144296407699585,1.8144270181655884,2.6550126221991377e-06,1.3929799795150757,0.9533660411834716,0.9533660411834716,0.0,47.53742599487305,82.0,42348.421875,0.0,487.5797119140625,1.0,281.24090576171875,284.08056640625,296.0802917480469,298.83270263671875,293.1499938964844,293.1499938964844,280.95001220703125,31158.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040099143981934,1.0,0.0,0.0,3.5676944255828857,3.5677168369293213,8.493145742249908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.8349609375,0.0,1408.1016845703125,1895.4371337890625,0.0,2508.143310546875,0.8833029866218567,1.0,0.0,3.0,1.0,0.0
18086100,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.3956011235713959,0.3091962039470672,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8636458516120911,0.2219433784484863,0.2109470069408416,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9087543487548828,0.2577955424785614,0.1808162033557891,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8464682102203369,0.2085353136062622,0.1983306556940078,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7422014474868774,0.138957142829895,0.6296922564506531,284.9150695800781,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.4132995605469,284.89959716796875,1.0,0.3435350358486175,1.0,1.0,0.0,1.0,-1.8351571559906008,1.835154414176941,2.715495611482765e-06,1.4099071025848389,0.8768892288208008,0.8768892288208008,0.0,50.781063079833984,82.0,43533.375,0.0,511.216552734375,1.0,280.9988098144531,283.90545654296875,296.1642761230469,299.0910949707031,293.1499938964844,293.1499938964844,280.95001220703125,34455.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132854104042053,1.0,0.0,0.0,3.5970797538757324,3.5971031188964844,8.633630272925075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.29150390625,0.0,1463.69921875,1895.4371337890625,0.0,2593.480712890625,0.8902925848960876,1.0,0.0,3.0,1.0,0.0
18086160,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.3943797647953033,0.3281050622463226,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8474798202514648,0.2220502942800521,0.2112468928098678,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8904454708099365,0.2577646374702453,0.1809537559747696,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8311119079589844,0.2085685580968856,0.198559895157814,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7285822033882141,0.1386601626873016,0.6294279098510742,284.9109802246094,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,297.38946533203125,284.91900634765625,1.0,0.3507590889930725,1.0,1.0,0.0,1.0,-1.8583416938781736,1.8583389520645144,2.7834330467158e-06,1.4283483028411863,0.8570191264152527,0.8570191264152527,0.0,54.90350341796875,85.0,43753.74609375,0.0,539.8119506835938,1.0,280.9580078125,283.9277648925781,296.1669311523437,299.0721740722656,293.1499938964844,293.1499938964844,281.25,37866.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189502954483032,1.0,0.0,0.0,3.5150721073150635,3.5150952339172363,8.244451805694553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.2412109375,0.0,1401.6180419921875,1895.4371337890625,0.0,2645.847412109375,0.8767815828323364,1.0,0.0,3.0,1.0,0.0
18086220,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.993562400341034,0.3911850452423095,0.3528389632701874,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.8225328922271729,0.2227736562490463,0.2120651304721832,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8618972897529602,0.2583935558795929,0.1814580112695694,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8061347007751465,0.2091041505336761,0.1992123275995254,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.7050618529319763,0.1381744891405105,0.6284186244010925,285.0895690917969,284.95001220703125,296.413330078125,293.1189270019531,296.4122619628906,297.3381652832031,285.0867004394531,1.0,0.361753910779953,1.0,1.0,0.0,1.0,-1.8888742923736568,1.888871431350708,2.874140363928745e-06,1.452444076538086,1.0,1.0,0.0,62.63619995117188,88.0,44017.265625,0.0,586.001708984375,1.0,281.2423095703125,284.0754089355469,296.1186218261719,298.9818420410156,293.1499938964844,293.1499938964844,280.95001220703125,31135.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146754503250122,1.0,0.0,0.0,3.717996120452881,3.718019723892212,9.223826396009828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.2978515625,0.0,1573.0633544921875,1895.4371337890625,0.0,2606.314208984375,0.9167748689651488,1.0,0.0,3.0,1.0,0.0
18086280,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.993562400341034,0.3911850452423095,0.3528389632701874,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.8225328922271729,0.2227736562490463,0.2120651304721832,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8618972897529602,0.2583935558795929,0.1814580112695694,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8061347007751465,0.2091041505336761,0.1992123275995254,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.7050618529319763,0.1381744891405105,0.6284186244010925,285.0895690917969,284.95001220703125,296.413330078125,293.1189270019531,296.4122619628906,297.3381652832031,285.0867004394531,1.0,0.361753910779953,1.0,1.0,0.0,1.0,-1.8888742923736568,1.888871431350708,2.874140363928745e-06,1.452444076538086,1.0,1.0,0.0,62.63619995117188,88.0,44017.265625,0.0,586.001708984375,1.0,281.2423095703125,284.0754089355469,296.1186218261719,298.9818420410156,293.1499938964844,293.1499938964844,280.95001220703125,31135.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146754503250122,1.0,0.0,0.0,3.717996120452881,3.718019723892212,9.223826396009828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.2978515625,0.0,1573.0633544921875,1895.4371337890625,0.0,2606.314208984375,0.9167748689651488,1.0,0.0,3.0,1.0,0.0
18086340,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9630088806152344,0.3909350037574768,0.3521692454814911,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.796056866645813,0.2228870838880539,0.2127479016780853,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8345246315002441,0.2581894397735595,0.1817959547042846,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7790296077728271,0.2090536206960678,0.199730709195137,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.679125964641571,0.1372232884168625,0.6265276074409485,284.8764038085937,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.30908203125,284.8792724609375,1.0,0.3697733879089355,1.0,1.0,0.0,1.0,-1.8880091905593872,1.888006329536438,2.8703702810162213e-06,1.450917363166809,0.8809363842010498,0.8809363842010498,0.0,71.43550872802734,76.0,44774.38671875,0.0,613.5555419921875,1.0,280.9573059082031,283.8567199707031,296.1798400878906,299.1733093261719,293.1499938964844,293.1499938964844,281.25,37943.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307504653930664,1.0,0.0,0.0,3.687593936920166,3.6876187324523926,9.073596629605164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.998046875,0.0,1590.0909423828125,1895.4371337890625,0.0,2755.43310546875,0.914342164993286,1.0,0.0,3.0,1.0,0.0
18086400,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9630088806152344,0.3909350037574768,0.3521692454814911,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.796056866645813,0.2228870838880539,0.2127479016780853,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8345246315002441,0.2581894397735595,0.1817959547042846,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7790296077728271,0.2090536206960678,0.199730709195137,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.679125964641571,0.1372232884168625,0.6265276074409485,284.8764038085937,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.30908203125,284.8792724609375,1.0,0.3697733879089355,1.0,1.0,0.0,1.0,-1.8880091905593872,1.888006329536438,2.8703702810162213e-06,1.450917363166809,0.8809363842010498,0.8809363842010498,0.0,71.43550872802734,76.0,44774.38671875,0.0,613.5555419921875,1.0,280.9573059082031,283.8567199707031,296.1798400878906,299.1733093261719,293.1499938964844,293.1499938964844,281.25,37943.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307504653930664,1.0,0.0,0.0,3.687593936920166,3.6876187324523926,9.073596629605164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.998046875,0.0,1590.0909423828125,1895.4371337890625,0.0,2755.43310546875,0.914342164993286,1.0,0.0,3.0,1.0,0.0
18086460,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9596890807151794,0.3943559229373932,0.3544728457927704,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7922086715698242,0.2236913293600082,0.2132549881935119,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8305337429046631,0.2588017582893371,0.181996539235115,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7751151323318481,0.2096597105264663,0.2000639289617538,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.6742405295372009,0.1369117498397827,0.624092161655426,285.0458374023437,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3079528808594,285.04400634765625,1.0,0.3708962798118591,1.0,1.0,0.0,1.0,-1.88909375667572,1.8890907764434808,2.872474169635097e-06,1.4509509801864624,1.0,1.0,0.0,73.03807067871094,64.0,44262.3828125,0.0,619.5070190429688,1.0,281.2431945800781,284.0216369628906,296.10919189453125,298.9988708496094,293.1499938964844,293.1499938964844,280.95001220703125,32682.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218367099761963,1.0,0.0,0.0,3.80927848815918,3.8093032836914062,9.682304380476126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.177734375,0.0,1691.7913818359375,1895.4371337890625,0.0,2672.593505859375,0.9385634064674376,1.0,0.0,3.0,1.0,0.0
18086520,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9596890807151794,0.3943559229373932,0.3544728457927704,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7922086715698242,0.2236913293600082,0.2132549881935119,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8305337429046631,0.2588017582893371,0.181996539235115,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7751151323318481,0.2096597105264663,0.2000639289617538,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.6742405295372009,0.1369117498397827,0.624092161655426,285.0458374023437,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3079528808594,285.04400634765625,1.0,0.3708962798118591,1.0,1.0,0.0,1.0,-1.88909375667572,1.8890907764434808,2.872474169635097e-06,1.4509509801864624,1.0,1.0,0.0,73.03807067871094,64.0,44262.3828125,0.0,619.5070190429688,1.0,281.2431945800781,284.0216369628906,296.10919189453125,298.9988708496094,293.1499938964844,293.1499938964844,280.95001220703125,32682.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218367099761963,1.0,0.0,0.0,3.80927848815918,3.8093032836914062,9.682304380476126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.177734375,0.0,1691.7913818359375,1895.4371337890625,0.0,2672.593505859375,0.9385634064674376,1.0,0.0,3.0,1.0,0.0
18086580,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9747083187103271,0.397555410861969,0.357437402009964,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.803817629814148,0.2246693521738052,0.21409273147583,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8411795496940613,0.2593978941440582,0.1823991537094116,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7862339019775391,0.210454523563385,0.2007214277982711,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6834317445755005,0.1370439976453781,0.623888373374939,284.86822509765625,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.30877685546875,284.8729858398437,1.0,0.3680876791477203,1.0,1.0,0.0,1.0,-1.8946894407272337,1.8946864604949951,2.888529024858144e-06,1.4548336267471311,0.8793914318084717,0.8793914318084717,0.0,69.50106811523438,52.0,45036.41015625,0.0,612.2235717773438,1.0,280.9569702148437,283.84033203125,296.1737670898437,299.1773681640625,293.1499938964844,293.1499938964844,281.25,39126.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336154222488403,1.0,0.0,0.0,3.7278683185577393,3.727893590927124,9.272874876842252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.86181640625,0.0,1645.4288330078125,1895.4371337890625,0.0,2782.126953125,0.9243754744529724,1.0,0.0,3.0,1.0,0.0
18086640,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9747083187103271,0.397555410861969,0.357437402009964,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.803817629814148,0.2246693521738052,0.21409273147583,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8411795496940613,0.2593978941440582,0.1823991537094116,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7862339019775391,0.210454523563385,0.2007214277982711,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6834317445755005,0.1370439976453781,0.623888373374939,284.86822509765625,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.30877685546875,284.8729858398437,1.0,0.3680876791477203,1.0,1.0,0.0,1.0,-1.8946894407272337,1.8946864604949951,2.888529024858144e-06,1.4548336267471311,0.8793914318084717,0.8793914318084717,0.0,69.50106811523438,52.0,45036.41015625,0.0,612.2235717773438,1.0,280.9569702148437,283.84033203125,296.1737670898437,299.1773681640625,293.1499938964844,293.1499938964844,281.25,39126.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336154222488403,1.0,0.0,0.0,3.7278683185577393,3.727893590927124,9.272874876842252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.86181640625,0.0,1645.4288330078125,1895.4371337890625,0.0,2782.126953125,0.9243754744529724,1.0,0.0,3.0,1.0,0.0
18086700,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.985918402671814,0.3997378647327423,0.3589104115962982,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8136258721351624,0.225423976778984,0.2145153582096099,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8507528305053711,0.2599994242191314,0.1825750023126602,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7960470914840698,0.2111041396856308,0.2010545283555984,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6919435858726501,0.1373403072357177,0.6240400671958923,285.0263977050781,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.31298828125,285.0413513183594,1.0,0.365621417760849,1.0,1.0,0.0,1.0,-1.89775550365448,1.8977526426315308,2.8974438919249224e-06,1.4570295810699463,0.980562388896942,0.980562388896942,0.0,66.52294158935547,52.0,44414.56640625,0.0,604.8532104492188,1.0,281.2038879394531,284.01788330078125,296.1062316894531,298.9626159667969,293.1499938964844,293.1499938964844,281.25,34558.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263505697250366,1.0,0.0,0.0,3.756501913070679,3.756526708602905,9.415871318196878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.2568359375,0.0,1643.8157958984375,1895.4371337890625,0.0,2714.499755859375,0.930442214012146,1.0,0.0,3.0,1.0,0.0
18086760,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9990000128746032,0.402362585067749,0.3605958819389343,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8268077969551086,0.2264507859945297,0.2152300775051117,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8648777604103088,0.2609129846096039,0.1830173730850219,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.809937059879303,0.2120128870010376,0.2016625106334686,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7042629718780518,0.1378699690103531,0.6252427697181702,285.0565795898437,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.32086181640625,285.05633544921875,1.0,0.3627163171768188,1.0,1.0,0.0,1.0,-1.9031482934951784,1.903145432472229,2.9135374006727943e-06,1.4611588716506958,1.0,1.0,0.0,62.76177597045898,40.0,44626.1796875,0.0,596.6743774414062,1.0,281.2431945800781,284.0221862792969,296.117919921875,299.0245361328125,293.1499938964844,293.1499938964844,280.95001220703125,33191.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236656188964844,1.0,0.0,0.0,3.8382081985473633,3.838233470916748,9.82992787612602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.923828125,0.0,1730.712646484375,1895.4371337890625,0.0,2689.561767578125,0.9455188512802124,1.0,0.0,3.0,1.0,0.0
18086820,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.4099912345409393,0.3364165127277374,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8475484251976013,0.2280108034610748,0.2166528403759002,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8875550031661987,0.2619867920875549,0.1837858259677887,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8302127122879028,0.2133659124374389,0.2028819918632507,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.722622275352478,0.1387484818696975,0.6284810304641724,284.8555908203125,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3462219238281,284.8587341308594,1.0,0.3543683290481567,1.0,1.0,0.0,1.0,-1.882317066192627,1.8823142051696773,2.851530553016346e-06,1.4451181888580322,0.8731968998908997,0.8731968998908997,0.0,57.04944610595703,28.0,44935.7421875,0.0,563.2852783203125,1.0,280.9567565917969,283.82086181640625,296.184326171875,299.1934814453125,293.1499938964844,293.1499938964844,281.25,39801.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349831700325012,1.0,0.0,0.0,3.745198011398315,3.7452237606048575,9.35928937906283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.5625,0.0,1670.867431640625,1895.4371337890625,0.0,2794.880859375,0.9284242987632751,1.0,0.0,3.0,1.0,0.0
18086880,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.4099912345409393,0.3364165127277374,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8475484251976013,0.2280108034610748,0.2166528403759002,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8875550031661987,0.2619867920875549,0.1837858259677887,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8302127122879028,0.2133659124374389,0.2028819918632507,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.722622275352478,0.1387484818696975,0.6284810304641724,284.8555908203125,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3462219238281,284.8587341308594,1.0,0.3543683290481567,1.0,1.0,0.0,1.0,-1.882317066192627,1.8823142051696773,2.851530553016346e-06,1.4451181888580322,0.8731968998908997,0.8731968998908997,0.0,57.04944610595703,28.0,44935.7421875,0.0,563.2852783203125,1.0,280.9567565917969,283.82086181640625,296.184326171875,299.1934814453125,293.1499938964844,293.1499938964844,281.25,39801.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349831700325012,1.0,0.0,0.0,3.745198011398315,3.7452237606048575,9.35928937906283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.5625,0.0,1670.867431640625,1895.4371337890625,0.0,2794.880859375,0.9284242987632751,1.0,0.0,3.0,1.0,0.0
18086940,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.4243746399879455,0.3034818172454834,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8789721727371216,0.2301143258810043,0.2181697338819503,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9224373698234558,0.2636958956718445,0.1845965981483459,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8596721887588501,0.2152210921049118,0.2041799575090408,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7477770447731018,0.1402167528867721,0.6328715085983276,285.014404296875,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.41064453125,285.009521484375,1.0,0.3435319066047668,1.0,1.0,0.0,1.0,-1.8523958921432493,1.8523931503295896,2.763368684099987e-06,1.4217475652694702,0.9918828010559082,0.9918828010559082,0.0,50.09702682495117,31.0,43821.95703125,0.0,520.5759887695312,1.0,281.24371337890625,283.98175048828125,296.1171264648437,298.99090576171875,293.1499938964844,293.1499938964844,280.95001220703125,33475.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219459056854248,1.0,0.0,0.0,3.8301727771759033,3.830198049545288,9.78881189439562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.0791015625,0.0,1723.1917724609375,1895.4371337890625,0.0,2673.6064453125,0.9439179301261902,1.0,0.0,3.0,1.0,0.0
18087000,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.4243746399879455,0.3034818172454834,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8789721727371216,0.2301143258810043,0.2181697338819503,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9224373698234558,0.2636958956718445,0.1845965981483459,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8596721887588501,0.2152210921049118,0.2041799575090408,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7477770447731018,0.1402167528867721,0.6328715085983276,285.014404296875,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.41064453125,285.009521484375,1.0,0.3435319066047668,1.0,1.0,0.0,1.0,-1.8523958921432493,1.8523931503295896,2.763368684099987e-06,1.4217475652694702,0.9918828010559082,0.9918828010559082,0.0,50.09702682495117,31.0,43821.95703125,0.0,520.5759887695312,1.0,281.24371337890625,283.98175048828125,296.1171264648437,298.99090576171875,293.1499938964844,293.1499938964844,280.95001220703125,33475.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219459056854248,1.0,0.0,0.0,3.8301727771759033,3.830198049545288,9.78881189439562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.0791015625,0.0,1723.1917724609375,1895.4371337890625,0.0,2673.6064453125,0.9439179301261902,1.0,0.0,3.0,1.0,0.0
18087060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.9990000128746032,0.4355012476444244,0.2850512564182281,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.899757981300354,0.2314042150974273,0.2193943709135055,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.946332573890686,0.2646018266677856,0.1852818429470062,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.8794475197792053,0.2163505554199218,0.2052463889122009,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.7649684548377991,0.1413287818431854,0.6374025344848633,284.8227233886719,284.95001220703125,296.6578369140625,293.1649475097656,296.6567077636719,297.4641418457031,284.82000732421875,1.0,0.3386254608631134,1.0,1.0,0.0,1.0,-1.8392703533172607,1.839267611503601,2.724764044614858e-06,1.4111679792404177,0.8494057655334473,0.8494057655334473,0.0,46.56722640991211,31.0,44154.48046875,0.0,500.7444152832031,1.0,280.97265625,283.7906494140625,296.1919860839844,299.1762084960937,293.1499938964844,293.1499938964844,280.95001220703125,40299.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290929198265076,1.0,0.0,0.0,3.741612434387207,3.741637945175171,9.341376312477224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.32373046875,0.0,1670.47900390625,1895.4371337890625,0.0,2740.0029296875,0.9262353181838988,1.0,0.0,3.0,1.0,0.0
18087120,297.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9990000128746032,0.4409381449222564,0.2777383923530578,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.90874981880188,0.2320004552602768,0.219900295138359,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.9558119773864746,0.2649810016155243,0.1855055540800094,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8879237771034241,0.216866597533226,0.2056790441274643,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.7725431323051453,0.141882836818695,0.639575719833374,284.84423828125,284.95001220703125,296.6700134277344,293.1675720214844,296.6688842773437,297.49029541015625,284.8529968261719,1.0,0.3367101550102234,1.0,1.0,0.0,1.0,-1.8344920873641968,1.834489345550537,2.710558192120516e-06,1.4071441888809204,0.8371556401252747,0.8371556401252747,0.0,45.2284049987793,51.0,43835.93359375,0.0,493.4227600097656,1.0,280.9566345214844,283.8349914550781,296.1786804199219,299.11627197265625,293.1499938964844,293.1499938964844,281.25,42241.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288081288337708,1.0,0.0,0.0,3.6292243003845215,3.629249095916748,8.788624654698651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.0419921875,0.0,1556.60986328125,1895.4371337890625,0.0,2737.353515625,0.9050766229629515,1.0,0.0,3.0,1.0,0.0
18087180,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9990000128746032,0.4516083300113678,0.2743176519870758,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9150362610816956,0.2336731851100921,0.2212337553501129,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9613057374954224,0.2663331925868988,0.186227262020111,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8934364318847656,0.2183442264795303,0.206844687461853,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7781175971031189,0.1433438956737518,0.6452444195747375,285.04168701171875,284.95001220703125,296.6944885253906,293.1729431152344,296.6933898925781,297.541015625,285.0458374023437,1.0,0.337756872177124,1.0,1.0,0.0,1.0,-1.8410353660583496,1.84103262424469,2.727935907387291e-06,1.411107301712036,0.968045711517334,0.968045711517334,0.0,44.78641891479492,51.0,43419.78125,0.0,496.3327331542969,1.0,281.2240600585937,284.0275573730469,296.111083984375,298.9146728515625,293.1499938964844,293.1499938964844,281.25,33531.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167627453804016,1.0,0.0,0.0,3.69870400428772,3.698728084564209,9.128353326559592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.76123046875,0.0,1569.317138671875,1895.4371337890625,0.0,2625.60498046875,0.916157603263855,1.0,0.0,3.0,1.0,0.0
18087240,297.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9990000128746032,0.4561571776866913,0.2762477993965149,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9139785766601562,0.2346251606941223,0.2221123874187469,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9599454998970032,0.2671377658843994,0.1867755055427551,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8924435973167419,0.2191909700632095,0.207626610994339,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7777361273765564,0.1441626548767089,0.648848295211792,285.0459289550781,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.5605163574219,285.0451354980469,1.0,0.3396981060504913,1.0,1.0,0.0,1.0,-1.8503260612487795,1.85032331943512,2.7543821943254443e-06,1.4179587364196775,0.9919618964195251,0.9919618964195251,0.0,45.30547332763672,71.0,43662.5625,0.0,504.0997924804688,1.0,281.2426452636719,284.0197448730469,296.1308288574219,298.968017578125,293.1499938964844,293.1499938964844,280.95001220703125,32542.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148847222328186,1.0,0.0,0.0,3.758778810501098,3.758803129196167,9.42728888730926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.3662109375,0.0,1630.9534912109375,1895.4371337890625,0.0,2608.2470703125,0.9274999499320984,1.0,0.0,3.0,1.0,0.0
18087300,297.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.4614781737327575,0.2834884226322174,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9072806239128112,0.2358979731798172,0.2234570980072021,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9526069760322572,0.268107146024704,0.1875923871994018,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8863105773925781,0.2203136831521988,0.2088251411914825,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7731797695159912,0.1452780961990356,0.6544117331504822,284.910400390625,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.57965087890625,284.8957214355469,1.0,0.3441666960716247,1.0,1.0,0.0,1.0,-1.8697278499603271,1.869725108146668,2.8107672278565587e-06,1.432758092880249,0.9152455925941468,0.9152455925941468,0.0,46.95148468017578,71.0,44872.90625,0.0,522.3378295898438,1.0,280.9945983886719,283.84588623046875,296.2175598144531,299.2274780273437,293.1499938964844,293.1499938964844,280.95001220703125,35110.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229750394821167,1.0,0.0,0.0,3.7787294387817374,3.778754472732544,9.527630027150736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.05859375,0.0,1674.2701416015625,1895.4371337890625,0.0,2683.153076171875,0.9318802952766418,1.0,0.0,3.0,1.0,0.0
