time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087360,297.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.4649462401866913,0.2959940135478973,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.895419716835022,0.2370080202817917,0.2246349155902862,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9384824633598328,0.2688439190387726,0.1882184743881225,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8748631477355957,0.2212788164615631,0.2098662704229354,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7639963030815125,0.146218940615654,0.6593447327613831,284.9047546386719,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.58551025390625,284.91241455078125,1.0,0.3502824306488037,1.0,1.0,0.0,1.0,-1.89407742023468,1.894074559211731,2.88273258775007e-06,1.4515169858932495,0.8927919268608093,0.8927919268608093,0.0,49.67103958129883,89.0,45158.71875,0.0,547.831298828125,1.0,280.9565734863281,283.8645935058594,296.2251281738281,299.2132873535156,293.1499938964844,293.1499938964844,281.25,37984.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276795744895935,1.0,0.0,0.0,3.704704523086548,3.7047293186187744,9.157995464192936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.0048828125,0.0,1609.955078125,1895.4371337890625,0.0,2726.85546875,0.9189770817756652,1.0,0.0,3.0,1.0,0.0
18087420,297.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.9990000128746032,0.4689917266368866,0.3292407393455505,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.8672482371330261,0.2399838864803314,0.2274474054574966,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.9042108654975892,0.2712609469890594,0.1898648589849472,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.8479799628257751,0.2239066958427429,0.2123688161373138,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.7419160008430481,0.1483623832464218,0.6696917414665222,285.1449279785156,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.56768798828125,285.1502380371094,1.0,0.3658513724803924,1.0,1.0,0.0,1.0,-1.9547756910324097,1.954772591590881,3.06699098473473e-06,1.498487114906311,1.0,1.0,0.0,57.30314636230469,107.0,45676.3359375,0.0,616.8924560546875,1.0,281.2435913085937,284.084716796875,296.1898193359375,299.139404296875,293.1499938964844,293.1499938964844,280.95001220703125,33151.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228257894515991,1.0,0.0,0.0,3.836750268936157,3.836775779724121,9.822462061492845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.83203125,0.0,1728.625732421875,1895.4371337890625,0.0,2681.768310546875,0.9450788497924804,1.0,0.0,3.0,1.0,0.0
18087480,297.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.9990000128746032,0.4689917266368866,0.3292407393455505,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.8672482371330261,0.2399838864803314,0.2274474054574966,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.9042108654975892,0.2712609469890594,0.1898648589849472,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.8479799628257751,0.2239066958427429,0.2123688161373138,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.7419160008430481,0.1483623832464218,0.6696917414665222,285.1449279785156,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.56768798828125,285.1502380371094,1.0,0.3658513724803924,1.0,1.0,0.0,1.0,-1.9547756910324097,1.954772591590881,3.06699098473473e-06,1.498487114906311,1.0,1.0,0.0,57.30314636230469,107.0,45676.3359375,0.0,616.8924560546875,1.0,281.2435913085937,284.084716796875,296.1898193359375,299.139404296875,293.1499938964844,293.1499938964844,280.95001220703125,33151.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228257894515991,1.0,0.0,0.0,3.836750268936157,3.836775779724121,9.822462061492845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.83203125,0.0,1728.625732421875,1895.4371337890625,0.0,2681.768310546875,0.9450788497924804,1.0,0.0,3.0,1.0,0.0
18087540,297.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.4677697122097015,0.3712280690670013,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8378575444221497,0.2427387684583664,0.2305502742528915,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8707491755485535,0.2732982933521271,0.1917062550783157,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8199945688247681,0.2263219654560089,0.215144544839859,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7181726098060608,0.1501343697309494,0.6800557374954224,285.011962890625,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.5144958496094,285.0149841308594,1.0,0.3850784301757812,1.0,1.0,0.0,1.0,-2.026905298233032,2.026901960372925,3.2946882129181176e-06,1.5545545816421509,1.0,1.0,0.0,67.8507308959961,125.0,48094.7109375,0.0,709.3421630859375,1.0,280.95758056640625,283.9040832519531,296.2765808105469,299.4381103515625,293.1499938964844,293.1499938964844,280.6499938964844,34295.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423497080802917,1.0,0.0,0.0,3.900723457336426,3.900749683380127,1.0152747336178436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.173828125,0.0,1816.7838134765625,1895.4371337890625,0.0,2863.67626953125,0.9604257345199584,1.0,0.0,3.0,1.0,0.0
18087600,297.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.4677697122097015,0.3712280690670013,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8378575444221497,0.2427387684583664,0.2305502742528915,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8707491755485535,0.2732982933521271,0.1917062550783157,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8199945688247681,0.2263219654560089,0.215144544839859,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7181726098060608,0.1501343697309494,0.6800557374954224,285.011962890625,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.5144958496094,285.0149841308594,1.0,0.3850784301757812,1.0,1.0,0.0,1.0,-2.026905298233032,2.026901960372925,3.2946882129181176e-06,1.5545545816421509,1.0,1.0,0.0,67.8507308959961,125.0,48094.7109375,0.0,709.3421630859375,1.0,280.95758056640625,283.9040832519531,296.2765808105469,299.4381103515625,293.1499938964844,293.1499938964844,280.6499938964844,34295.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423497080802917,1.0,0.0,0.0,3.900723457336426,3.900749683380127,1.0152747336178436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.173828125,0.0,1816.7838134765625,1895.4371337890625,0.0,2863.67626953125,0.9604257345199584,1.0,0.0,3.0,1.0,0.0
18087660,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.4646595418453216,0.3978738188743591,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8216692805290222,0.2440464049577713,0.2320954501628875,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8522434234619141,0.2741194367408752,0.1925262510776519,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8032934069633484,0.2274464219808578,0.2165154367685318,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7031460404396057,0.1508461982011795,0.6847910284996033,284.89111328125,284.95001220703125,296.8371887207031,293.2064819335937,296.8362121582031,297.4709167480469,284.88604736328125,1.0,0.3968944549560547,1.0,1.0,0.0,1.0,-2.069081544876098,2.069078207015991,3.432072389841778e-06,1.5874007940292358,0.9405597448349,0.9405597448349,0.0,75.0348892211914,125.0,49790.2734375,0.0,769.8549194335938,1.0,280.6852722167969,283.7431335449219,296.3124389648437,299.6441650390625,293.1499938964844,293.1499938964844,280.6499938964844,36310.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559581637382507,1.0,0.0,0.0,3.899312019348145,3.899338483810425,1.0145400892724863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.84375,0.0,1831.117919921875,1895.4371337890625,0.0,2991.1044921875,0.9602223634719848,1.0,0.0,3.0,1.0,0.0
18087720,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.997674524784088,0.4612231254577636,0.4169573187828064,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8081312775611877,0.2450156658887863,0.233228787779808,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8377677202224731,0.2746908962726593,0.1930841654539108,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7890701293945312,0.2282699942588806,0.21751469373703,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6902918815612793,0.1513056755065918,0.6880401968955994,284.9137878417969,284.95001220703125,296.85333251953125,293.2104797363281,296.85235595703125,297.4317321777344,284.92047119140625,1.0,0.4064514935016632,1.0,1.0,0.0,1.0,-2.100550651550293,2.1005470752716064,3.537002385201049e-06,1.6121829748153689,0.9393649101257324,0.9393649101257324,0.0,81.52335357666016,113.0,50311.59375,0.0,819.9861450195312,1.0,280.6567077636719,283.7695007324219,296.2890930175781,299.6080017089844,293.1499938964844,293.1499938964844,280.3500061035156,37285.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614977598190308,1.0,0.0,0.0,3.858411312103272,3.8584375381469727,9.933683031704277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.236328125,0.0,1787.7969970703125,1895.4371337890625,0.0,3043.052978515625,0.9531010985374452,1.0,0.0,3.0,1.0,0.0
18087780,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9692103266716005,0.459115594625473,0.413559079170227,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7853929400444031,0.2471177279949188,0.2356415539979934,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8151068687438965,0.275892436504364,0.1942352950572967,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7668585777282715,0.230024829506874,0.2196070700883865,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.6698371171951294,0.1522066295146942,0.694155752658844,284.8682556152344,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.3828430175781,284.87677001953125,1.0,0.4158492684364319,1.0,1.0,0.0,1.0,-2.1092374324798584,2.109233856201172,3.5669181670527905e-06,1.6194316148757937,0.8417152762413025,0.8417152762413025,0.0,92.60363006591795,101.0,50768.5390625,0.0,868.1314697265625,1.0,280.3573913574219,283.7160339355469,296.2655639648437,299.6420593261719,293.1499938964844,293.1499938964844,280.6499938964844,42205.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739966154098511,1.0,0.0,0.0,3.6058335304260254,3.605858087539673,8.675701792526525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.5,0.0,1530.4500732421875,1895.4371337890625,0.0,3160.296875,0.9012304544448853,1.0,0.0,3.0,1.0,0.0
18087840,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9692103266716005,0.459115594625473,0.413559079170227,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7853929400444031,0.2471177279949188,0.2356415539979934,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8151068687438965,0.275892436504364,0.1942352950572967,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7668585777282715,0.230024829506874,0.2196070700883865,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.6698371171951294,0.1522066295146942,0.694155752658844,284.8682556152344,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.3828430175781,284.87677001953125,1.0,0.4158492684364319,1.0,1.0,0.0,1.0,-2.1092374324798584,2.109233856201172,3.5669181670527905e-06,1.6194316148757937,0.8417152762413025,0.8417152762413025,0.0,92.60363006591795,101.0,50768.5390625,0.0,868.1314697265625,1.0,280.3573913574219,283.7160339355469,296.2655639648437,299.6420593261719,293.1499938964844,293.1499938964844,280.6499938964844,42205.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739966154098511,1.0,0.0,0.0,3.6058335304260254,3.605858087539673,8.675701792526525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.5,0.0,1530.4500732421875,1895.4371337890625,0.0,3160.296875,0.9012304544448853,1.0,0.0,3.0,1.0,0.0
18087900,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9665043354034424,0.4609508514404297,0.4144721627235412,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7839207649230957,0.248552605509758,0.2368649393320083,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8131564855575562,0.2769702672958374,0.1948564797639846,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.765347421169281,0.2312565147876739,0.220652088522911,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6683488488197327,0.152973785996437,0.6971518993377686,285.02716064453125,284.95001220703125,296.9083251953125,293.2245483398437,296.9073791503906,297.38250732421875,285.0379333496094,1.0,0.4180020689964294,1.0,1.0,0.0,1.0,-2.1173975467681885,2.117393970489502,3.5944601677329047e-06,1.6258121728897097,0.9452940225601196,0.9452940225601196,0.0,94.19381713867188,101.0,50323.69921875,0.0,881.4042358398438,1.0,280.60125732421875,283.8802490234375,296.1946716308594,299.42022705078125,293.1499938964844,293.1499938964844,280.6499938964844,34959.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668709993362427,1.0,0.0,0.0,3.6569137573242174,3.656937599182129,8.923242944547383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.24609375,0.0,1533.0751953125,1895.4371337890625,0.0,3093.4580078125,0.9087490439414978,1.0,0.0,3.0,1.0,0.0
18087960,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9695751667022704,0.4634290635585785,0.4164500534534454,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7868696451187134,0.2501984238624573,0.2383191138505935,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8155462145805359,0.2782892882823944,0.1956983506679535,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7680407762527466,0.2326863557100296,0.221907377243042,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6707834601402283,0.153950348496437,0.7010190486907959,285.04278564453125,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.3881530761719,285.041259765625,1.0,0.4190132319927215,1.0,1.0,0.0,1.0,-2.128680467605591,2.1286768913269043,3.6327753605291946e-06,1.63466215133667,0.9865261316299438,0.9865261316299438,0.0,93.88240051269533,89.0,50712.26171875,0.0,890.806396484375,1.0,280.6429748535156,283.87286376953125,296.2065734863281,299.4897766113281,293.1499938964844,293.1499938964844,280.3500061035156,32641.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86457759141922,1.0,0.0,0.0,3.754596710205078,3.7546212673187256,9.406323329130828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.951171875,0.0,1626.8331298828125,1895.4371337890625,0.0,3071.943115234375,0.9264675974845886,1.0,0.0,3.0,1.0,0.0
18088020,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.982448399066925,0.4671227037906647,0.4198883473873138,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.79923015832901,0.2529963850975036,0.2409276068210601,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8262077569961548,0.280193418264389,0.197052925825119,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7796804904937744,0.2350775301456451,0.22412770986557,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6815622448921204,0.1557297557592392,0.708440363407135,284.8997497558594,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.3872985839844,284.9053039550781,1.0,0.4183172285556793,1.0,1.0,0.0,1.0,-2.14915418624878,2.1491506099700928,3.703114998643288e-06,1.650876760482788,0.8811622858047485,0.8811622858047485,0.0,90.1819076538086,77.0,51793.06640625,0.0,896.5939331054688,1.0,280.3564758300781,283.7191467285156,296.275390625,299.6957397460937,293.1499938964844,293.1499938964844,280.6499938964844,38508.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761159181594849,1.0,0.0,0.0,3.676656723022461,3.676681280136109,9.019852313940646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.2099609375,0.0,1581.9346923828125,1895.4371337890625,0.0,3180.17041015625,0.913111925125122,1.0,0.0,3.0,1.0,0.0
18088080,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.982448399066925,0.4671227037906647,0.4198883473873138,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.79923015832901,0.2529963850975036,0.2409276068210601,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8262077569961548,0.280193418264389,0.197052925825119,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7796804904937744,0.2350775301456451,0.22412770986557,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6815622448921204,0.1557297557592392,0.708440363407135,284.8997497558594,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.3872985839844,284.9053039550781,1.0,0.4183172285556793,1.0,1.0,0.0,1.0,-2.14915418624878,2.1491506099700928,3.703114998643288e-06,1.650876760482788,0.8811622858047485,0.8811622858047485,0.0,90.1819076538086,77.0,51793.06640625,0.0,896.5939331054688,1.0,280.3564758300781,283.7191467285156,296.275390625,299.6957397460937,293.1499938964844,293.1499938964844,280.6499938964844,38508.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761159181594849,1.0,0.0,0.0,3.676656723022461,3.676681280136109,9.019852313940646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.2099609375,0.0,1581.9346923828125,1895.4371337890625,0.0,3180.17041015625,0.913111925125122,1.0,0.0,3.0,1.0,0.0
18088140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9990000128746032,0.4725252985954284,0.4211154580116272,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8195511698722839,0.2564413547515869,0.2436595857143402,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8450430631637573,0.2828310430049896,0.198477566242218,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7999820113182068,0.2380551099777221,0.2264382988214492,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7002785205841064,0.158025324344635,0.7165358066558838,285.0721130371094,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4003601074219,285.0713806152344,1.0,0.415093719959259,1.0,1.0,0.0,1.0,-2.1685054302215576,2.168501853942871,3.7704378428315977e-06,1.6663058996200562,1.0,1.0,0.0,83.46961975097656,65.0,51670.24609375,0.0,890.080078125,1.0,280.6432800292969,283.8799133300781,296.23516845703125,299.5788879394531,293.1499938964844,293.1499938964844,280.3500061035156,32803.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691731095314026,1.0,0.0,0.0,3.816470146179199,3.816495180130005,9.71889789980196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.36328125,0.0,1701.3748779296875,1895.4371337890625,0.0,3115.053955078125,0.940221905708313,1.0,0.0,3.0,1.0,0.0
18088200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9990000128746032,0.4725252985954284,0.4211154580116272,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8195511698722839,0.2564413547515869,0.2436595857143402,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8450430631637573,0.2828310430049896,0.198477566242218,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7999820113182068,0.2380551099777221,0.2264382988214492,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7002785205841064,0.158025324344635,0.7165358066558838,285.0721130371094,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4003601074219,285.0713806152344,1.0,0.415093719959259,1.0,1.0,0.0,1.0,-2.1685054302215576,2.168501853942871,3.7704378428315977e-06,1.6663058996200562,1.0,1.0,0.0,83.46961975097656,65.0,51670.24609375,0.0,890.080078125,1.0,280.6432800292969,283.8799133300781,296.23516845703125,299.5788879394531,293.1499938964844,293.1499938964844,280.3500061035156,32803.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691731095314026,1.0,0.0,0.0,3.816470146179199,3.816495180130005,9.71889789980196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.36328125,0.0,1701.3748779296875,1895.4371337890625,0.0,3115.053955078125,0.940221905708313,1.0,0.0,3.0,1.0,0.0
18088260,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.4807950258255005,0.39802086353302,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8370968103408813,0.2594510912895202,0.2464746683835983,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8626943826675415,0.2848140299320221,0.1998980641365051,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8179165124893188,0.2406102865934372,0.2288183867931366,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7170280814170837,0.160150408744812,0.7255135178565979,284.879150390625,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.4283142089844,284.8822631835937,1.0,0.4088843166828155,1.0,1.0,0.0,1.0,-2.1594796180725098,2.1594760417938232,3.74002138414653e-06,1.6597602367401123,0.8936863541603088,0.8936863541603088,0.0,77.61632537841797,53.0,52360.73828125,0.0,860.03076171875,1.0,280.3559265136719,283.6795959472656,296.2969055175781,299.7676086425781,293.1499938964844,293.1499938964844,280.6499938964844,38378.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810593485832214,1.0,0.0,0.0,3.761640071868897,3.76166582107544,9.4416475349135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.1982421875,0.0,1679.2996826171875,1895.4371337890625,0.0,3226.5078125,0.9314571022987366,1.0,0.0,3.0,1.0,0.0
18088320,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.4807950258255005,0.39802086353302,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8370968103408813,0.2594510912895202,0.2464746683835983,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8626943826675415,0.2848140299320221,0.1998980641365051,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8179165124893188,0.2406102865934372,0.2288183867931366,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7170280814170837,0.160150408744812,0.7255135178565979,284.879150390625,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.4283142089844,284.8822631835937,1.0,0.4088843166828155,1.0,1.0,0.0,1.0,-2.1594796180725098,2.1594760417938232,3.74002138414653e-06,1.6597602367401123,0.8936863541603088,0.8936863541603088,0.0,77.61632537841797,53.0,52360.73828125,0.0,860.03076171875,1.0,280.3559265136719,283.6795959472656,296.2969055175781,299.7676086425781,293.1499938964844,293.1499938964844,280.6499938964844,38378.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810593485832214,1.0,0.0,0.0,3.761640071868897,3.76166582107544,9.4416475349135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.1982421875,0.0,1679.2996826171875,1895.4371337890625,0.0,3226.5078125,0.9314571022987366,1.0,0.0,3.0,1.0,0.0
18088380,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.4952565431594848,0.3679198324680328,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8617045879364014,0.2629784047603607,0.2493113875389099,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8880038261413574,0.287379652261734,0.2012931257486343,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8409534692764282,0.2436217218637466,0.2311896234750747,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7377399802207947,0.1627372950315475,0.7349443435668945,285.0287780761719,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.4953918457031,285.0260925292969,1.0,0.400369793176651,1.0,1.0,0.0,1.0,-2.142242193222046,2.1422383785247803,3.6811918562307255e-06,1.6465777158737185,1.0,1.0,0.0,70.30995178222656,56.0,51466.50390625,0.0,817.5558471679688,1.0,280.64361572265625,283.8330383300781,296.24322509765625,299.5904541015625,293.1499938964844,293.1499938964844,280.3500061035156,33544.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715338110923767,1.0,0.0,0.0,3.859102487564087,3.85912823677063,9.937243703461718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.5966796875,0.0,1759.05810546875,1895.4371337890625,0.0,3137.197998046875,0.9504207372665404,1.0,0.0,3.0,1.0,0.0
18088440,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.4952565431594848,0.3679198324680328,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8617045879364014,0.2629784047603607,0.2493113875389099,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8880038261413574,0.287379652261734,0.2012931257486343,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8409534692764282,0.2436217218637466,0.2311896234750747,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7377399802207947,0.1627372950315475,0.7349443435668945,285.0287780761719,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.4953918457031,285.0260925292969,1.0,0.400369793176651,1.0,1.0,0.0,1.0,-2.142242193222046,2.1422383785247803,3.6811918562307255e-06,1.6465777158737185,1.0,1.0,0.0,70.30995178222656,56.0,51466.50390625,0.0,817.5558471679688,1.0,280.64361572265625,283.8330383300781,296.24322509765625,299.5904541015625,293.1499938964844,293.1499938964844,280.3500061035156,33544.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715338110923767,1.0,0.0,0.0,3.859102487564087,3.85912823677063,9.937243703461718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.5966796875,0.0,1759.05810546875,1895.4371337890625,0.0,3137.197998046875,0.9504207372665404,1.0,0.0,3.0,1.0,0.0
18088500,297.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.503403902053833,0.3552243411540985,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8737393617630005,0.2646631300449371,0.2509055435657501,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9000456929206848,0.2885170578956604,0.2021233886480331,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8520215749740601,0.2450497597455978,0.2325362563133239,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7477394938468933,0.1640830188989639,0.7406569719314575,284.8710632324219,284.95001220703125,297.0916748046875,293.275146484375,297.0906982421875,297.5338134765625,284.85809326171875,1.0,0.3977575600147247,1.0,1.0,0.0,1.0,-2.138374090194702,2.1383702754974365,3.667973487608833e-06,1.6435664892196655,0.9108699560165404,0.9108699560165404,0.0,67.48168182373047,56.0,52284.7578125,0.0,803.7574462890625,1.0,280.39337158203125,283.6502990722656,296.3079528808594,299.8109130859375,293.1499938964844,293.1499938964844,280.3500061035156,36504.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780091404914856,1.0,0.0,0.0,3.851642847061157,3.8516688346862793,9.8988630270469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.857421875,0.0,1773.27587890625,1895.4371337890625,0.0,3197.92041015625,0.9488981366157532,1.0,0.0,3.0,1.0,0.0
18088560,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9990000128746032,0.51116544008255,0.3454881608486175,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.883696436882019,0.2661957144737243,0.2523061037063598,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9099235534667968,0.2894398272037506,0.202747032046318,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8612030744552612,0.246327519416809,0.2336990535259246,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7562246918678284,0.1653561294078827,0.7460454702377319,284.8663330078125,284.95001220703125,297.1099853515625,293.2805480957031,297.1090393066406,297.56939697265625,284.8724670410156,1.0,0.3959094882011413,1.0,1.0,0.0,1.0,-2.136977434158325,2.1369738578796387,3.663366669570678e-06,1.6425776481628418,0.8764230012893677,0.8764230012893677,0.0,65.4246597290039,59.0,51969.9765625,0.0,795.0166015625,1.0,280.3561706542969,283.6740417480469,296.3009033203125,299.7437744140625,293.1499938964844,293.1499938964844,280.6499938964844,39960.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797465562820435,1.0,0.0,0.0,3.736955165863037,3.736980676651001,9.318135880675982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.375,0.0,1662.41455078125,1895.4371337890625,0.0,3214.205078125,0.927322268486023,1.0,0.0,3.0,1.0,0.0
18088620,297.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.5275790095329285,0.3297288715839386,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9020038843154908,0.2701137363910675,0.2556290626525879,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9293385744094848,0.2923093140125274,0.2044375091791153,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8782824873924255,0.2496583312749862,0.2364914715290069,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7723529934883118,0.1685185730457306,0.7587458491325378,285.0431213378906,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.6407165527344,285.0421447753906,1.0,0.3942793011665344,1.0,1.0,0.0,1.0,-2.142669439315796,2.1426658630371094,3.6830965655099135e-06,1.6471832990646362,1.0,1.0,0.0,62.43586349487305,77.0,51530.83203125,0.0,789.2147827148438,1.0,280.6435241699219,283.84442138671875,296.2610778808594,299.5991516113281,293.1499938964844,293.1499938964844,280.3500061035156,33355.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693093061447144,1.0,0.0,0.0,3.8483269214630127,3.848352432250977,9.88182591754594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.951171875,0.0,1744.3515625,1895.4371337890625,0.0,3116.331298828125,0.9478302597999572,1.0,0.0,3.0,1.0,0.0
18088680,297.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.5275790095329285,0.3297288715839386,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9020038843154908,0.2701137363910675,0.2556290626525879,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9293385744094848,0.2923093140125274,0.2044375091791153,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8782824873924255,0.2496583312749862,0.2364914715290069,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7723529934883118,0.1685185730457306,0.7587458491325378,285.0431213378906,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.6407165527344,285.0421447753906,1.0,0.3942793011665344,1.0,1.0,0.0,1.0,-2.142669439315796,2.1426658630371094,3.6830965655099135e-06,1.6471832990646362,1.0,1.0,0.0,62.43586349487305,77.0,51530.83203125,0.0,789.2147827148438,1.0,280.6435241699219,283.84442138671875,296.2610778808594,299.5991516113281,293.1499938964844,293.1499938964844,280.3500061035156,33355.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693093061447144,1.0,0.0,0.0,3.8483269214630127,3.848352432250977,9.88182591754594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.951171875,0.0,1744.3515625,1895.4371337890625,0.0,3116.331298828125,0.9478302597999572,1.0,0.0,3.0,1.0,0.0
18088740,297.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.5405924916267395,0.3340612947940826,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9022669196128844,0.2737117707729339,0.2592077553272247,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.92784321308136,0.2946799397468567,0.2062695175409317,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8781858682632446,0.2526788115501404,0.2395212054252624,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7737724781036377,0.1715251803398132,0.772905707359314,284.9039001464844,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.6876220703125,284.9093933105469,1.0,0.4007439315319061,1.0,1.0,0.0,1.0,-2.1749937534332275,2.174989938735962,3.7946422253298806e-06,1.672378420829773,0.9128189086914062,0.9128189086914062,0.0,64.19803619384766,95.0,52913.41796875,0.0,825.0182495117188,1.0,280.35675048828125,283.689208984375,296.33453369140625,299.81658935546875,293.1499938964844,293.1499938964844,280.04998779296875,37855.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799043297767639,1.0,0.0,0.0,3.790598154067993,3.790623903274536,9.58757482294459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.4931640625,0.0,1709.7093505859375,1895.4371337890625,0.0,3215.684326171875,0.9380964040756226,1.0,0.0,3.0,1.0,0.0
18088800,297.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.5405924916267395,0.3340612947940826,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9022669196128844,0.2737117707729339,0.2592077553272247,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.92784321308136,0.2946799397468567,0.2062695175409317,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8781858682632446,0.2526788115501404,0.2395212054252624,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7737724781036377,0.1715251803398132,0.772905707359314,284.9039001464844,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.6876220703125,284.9093933105469,1.0,0.4007439315319061,1.0,1.0,0.0,1.0,-2.1749937534332275,2.174989938735962,3.7946422253298806e-06,1.672378420829773,0.9128189086914062,0.9128189086914062,0.0,64.19803619384766,95.0,52913.41796875,0.0,825.0182495117188,1.0,280.35675048828125,283.689208984375,296.33453369140625,299.81658935546875,293.1499938964844,293.1499938964844,280.04998779296875,37855.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799043297767639,1.0,0.0,0.0,3.790598154067993,3.790623903274536,9.58757482294459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.4931640625,0.0,1709.7093505859375,1895.4371337890625,0.0,3215.684326171875,0.9380964040756226,1.0,0.0,3.0,1.0,0.0
18088860,297.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.9990000128746032,0.545881450176239,0.3465475738048553,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8935419321060181,0.2759008407592773,0.2613983750343323,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.916538417339325,0.2960397899150848,0.2073168903589248,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8696155548095703,0.2544923722743988,0.2413604706525802,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.7671107053756714,0.1732646077871322,0.7814401984214783,284.8314208984375,284.95001220703125,297.206787109375,293.30987548828125,297.20587158203125,297.6927795410156,284.8416442871094,1.0,0.4080227315425873,1.0,1.0,0.0,1.0,-2.206331491470337,2.206327676773072,3.904617187799886e-06,1.6968790292739868,0.8267970681190491,0.8267970681190491,0.0,67.61698150634766,95.0,53863.96484375,0.0,867.0848999023438,1.0,280.0778503417969,283.604736328125,296.3645935058594,299.9620666503906,293.1499938964844,293.1499938964844,280.04998779296875,42843.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884214758872986,1.0,0.0,0.0,3.636690139770508,3.6367154121398926,8.824820838526648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.8701171875,0.0,1569.43115234375,1895.4371337890625,0.0,3295.4423828125,0.9058706760406494,1.0,0.0,3.0,1.0,0.0
18088920,297.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.5480520129203796,0.3560700118541717,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.886715292930603,0.2772133648395538,0.2626407742500305,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.908248782157898,0.2969073355197906,0.2079108506441116,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8630273342132568,0.2555840611457824,0.2424022108316421,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7617331743240356,0.1742445528507232,0.786094605922699,284.9067077636719,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.6871337890625,284.9151916503906,1.0,0.4129927158355713,1.0,1.0,0.0,1.0,-2.22681188583374,2.2268080711364746,3.97738176616258e-06,1.7128807306289673,0.8577859997749329,0.8577859997749329,0.0,70.19619750976562,98.0,54210.89453125,0.0,896.484619140625,1.0,280.0574035644531,283.6684265136719,296.3458557128906,299.9134826660156,293.1499938964844,293.1499938964844,280.3500061035156,40240.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892574310302734,1.0,0.0,0.0,3.583587884902954,3.583611965179444,8.568985663259809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.037109375,0.0,1491.6795654296875,1895.4371337890625,0.0,3303.26220703125,0.8952906727790833,1.0,0.0,3.0,1.0,0.0
18088980,297.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.9990000128746032,0.55390864610672,0.3741657137870788,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.8764406442642212,0.2815909385681152,0.2667073607444763,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.8960046768188477,0.3002035319805145,0.2101314514875412,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.8530595302581787,0.2592964172363281,0.2458577156066894,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.753867506980896,0.1773614138364792,0.8002423048019409,285.0832214355469,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.662109375,285.0833435058594,1.0,0.4238473176956177,1.0,1.0,0.0,1.0,-2.2772529125213623,2.2772486209869385,4.160096068517305e-06,1.7525461912155151,1.0,1.0,0.0,75.61888122558594,101.0,54820.22265625,0.0,967.4246215820312,1.0,280.3428039550781,283.8178405761719,296.3188171386719,299.8480224609375,293.1499938964844,293.1499938964844,280.04998779296875,32029.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836621046066284,1.0,0.0,0.0,3.7707111835479736,3.770735740661621,9.487238799010812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.8525390625,0.0,1640.9647216796875,1895.4371337890625,0.0,3250.89013671875,0.9293656945228576,1.0,0.0,3.0,1.0,0.0
18089040,297.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.9990000128746032,0.55390864610672,0.3741657137870788,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.8764406442642212,0.2815909385681152,0.2667073607444763,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.8960046768188477,0.3002035319805145,0.2101314514875412,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.8530595302581787,0.2592964172363281,0.2458577156066894,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.753867506980896,0.1773614138364792,0.8002423048019409,285.0832214355469,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.662109375,285.0833435058594,1.0,0.4238473176956177,1.0,1.0,0.0,1.0,-2.2772529125213623,2.2772486209869385,4.160096068517305e-06,1.7525461912155151,1.0,1.0,0.0,75.61888122558594,101.0,54820.22265625,0.0,967.4246215820312,1.0,280.3428039550781,283.8178405761719,296.3188171386719,299.8480224609375,293.1499938964844,293.1499938964844,280.04998779296875,32029.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836621046066284,1.0,0.0,0.0,3.7707111835479736,3.770735740661621,9.487238799010812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.8525390625,0.0,1640.9647216796875,1895.4371337890625,0.0,3250.89013671875,0.9293656945228576,1.0,0.0,3.0,1.0,0.0
18089100,297.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9990000128746032,0.556381344795227,0.381840318441391,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8727771639823914,0.2836254239082336,0.268825888633728,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8914823532104492,0.3016339838504791,0.2113049775362014,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8494929671287537,0.261013776063919,0.2476677596569061,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7511274218559265,0.1788110435009002,0.8074877858161926,284.9499206542969,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.6469116210937,284.9384155273437,1.0,0.4289580285549164,1.0,1.0,0.0,1.0,-2.3013062477111816,2.301301956176758,4.24872814619448e-06,1.7714420557022097,0.9549918174743652,0.9549918174743652,0.0,78.07010650634766,101.0,56346.203125,0.0,1001.75439453125,1.0,280.0942077636719,283.645263671875,296.3906555175781,300.1248779296875,293.1499938964844,293.1499938964844,280.04998779296875,33774.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931031227111816,1.0,0.0,0.0,3.809058666229248,3.809083938598633,9.681186838861322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.91015625,0.0,1700.0535888671875,1895.4371337890625,0.0,3339.21533203125,0.938470423221588,1.0,0.0,3.0,1.0,0.0
18089160,297.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9990000128746032,0.5583705306053162,0.3896961212158203,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8688199520111084,0.2854311466217041,0.2706722319126129,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8865963220596313,0.3027780652046203,0.2122217416763305,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8456656336784363,0.2625147402286529,0.2492246925830841,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7481185793876648,0.1800850182771682,0.8138266801834106,284.93182373046875,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.6280212402344,284.9353332519531,1.0,0.4338239729404449,1.0,1.0,0.0,1.0,-2.3235487937927246,2.323544502258301,4.331589025241556e-06,1.788927435874939,0.936300814151764,0.936300814151764,0.0,80.55148315429688,104.0,56740.36328125,0.0,1034.9368896484375,1.0,280.0562744140625,283.6356811523437,296.3918762207031,300.11651611328125,293.1499938964844,293.1499938964844,279.75,35920.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986508250236511,1.0,0.0,0.0,3.786577701568604,3.786602973937988,9.567247616359964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.4794921875,0.0,1689.871826171875,1895.4371337890625,0.0,3391.004638671875,0.9357589483261108,1.0,0.0,3.0,1.0,0.0
