time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089220,297.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.5619730353355408,0.4044844806194305,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8617480993270874,0.2889630198478699,0.2741304039955139,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8776866793632507,0.3049770891666412,0.2138452380895614,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8388013243675232,0.2654270529747009,0.2521062195301056,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7426691055297852,0.1825031489133834,0.8254063725471497,284.90106201171875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.59210205078125,284.907470703125,1.0,0.4429202675819397,1.0,1.0,0.0,1.0,-2.364793300628662,2.364788770675659,4.487797468755161e-06,1.821529984474182,0.8663594722747803,0.8663594722747803,0.0,85.33007049560547,107.0,57956.671875,0.0,1098.7314453125,1.0,279.7572937011719,283.5804443359375,296.3916015625,300.2094116210937,293.1499938964844,293.1499938964844,280.04998779296875,39597.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100162386894226,1.0,0.0,0.0,3.619671106338501,3.619695425033569,8.742417207940889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.798828125,0.0,1526.3797607421875,1895.4371337890625,0.0,3496.75439453125,0.9022644758224488,1.0,0.0,3.0,1.0,0.0
18089280,297.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.5619730353355408,0.4044844806194305,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8617480993270874,0.2889630198478699,0.2741304039955139,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8776866793632507,0.3049770891666412,0.2138452380895614,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8388013243675232,0.2654270529747009,0.2521062195301056,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7426691055297852,0.1825031489133834,0.8254063725471497,284.90106201171875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.59210205078125,284.907470703125,1.0,0.4429202675819397,1.0,1.0,0.0,1.0,-2.364793300628662,2.364788770675659,4.487797468755161e-06,1.821529984474182,0.8663594722747803,0.8663594722747803,0.0,85.33007049560547,107.0,57956.671875,0.0,1098.7314453125,1.0,279.7572937011719,283.5804443359375,296.3916015625,300.2094116210937,293.1499938964844,293.1499938964844,280.04998779296875,39597.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100162386894226,1.0,0.0,0.0,3.619671106338501,3.619695425033569,8.742417207940889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.798828125,0.0,1526.3797607421875,1895.4371337890625,0.0,3496.75439453125,0.9022644758224488,1.0,0.0,3.0,1.0,0.0
18089340,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9990000128746032,0.5673453211784363,0.4159409403800964,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8580083847045898,0.2934128940105438,0.278196781873703,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8724130392074585,0.308276504278183,0.2160183489322662,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8350232243537903,0.2691842317581177,0.2555376291275024,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7398704886436462,0.185508519411087,0.838605523109436,285.0663452148437,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.57843017578125,285.0658874511719,1.0,0.4514504075050354,1.0,1.0,0.0,1.0,-2.40602970123291,2.406024932861328,4.647075456887251e-06,1.854233741760254,1.0,1.0,0.0,89.44403076171875,110.0,58350.87109375,0.0,1161.8526611328125,1.0,280.0432434082031,283.72686767578125,296.35565185546875,300.11639404296875,293.1499938964844,293.1499938964844,279.75,32286.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046247601509094,1.0,0.0,0.0,3.78693437576294,3.786958932876587,9.569049552737852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.310546875,0.0,1662.0919189453125,1895.4371337890625,0.0,3446.654541015625,0.9332550168037416,1.0,0.0,3.0,1.0,0.0
18089400,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9990000128746032,0.5673453211784363,0.4159409403800964,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8580083847045898,0.2934128940105438,0.278196781873703,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8724130392074585,0.308276504278183,0.2160183489322662,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8350232243537903,0.2691842317581177,0.2555376291275024,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7398704886436462,0.185508519411087,0.838605523109436,285.0663452148437,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.57843017578125,285.0658874511719,1.0,0.4514504075050354,1.0,1.0,0.0,1.0,-2.40602970123291,2.406024932861328,4.647075456887251e-06,1.854233741760254,1.0,1.0,0.0,89.44403076171875,110.0,58350.87109375,0.0,1161.8526611328125,1.0,280.0432434082031,283.72686767578125,296.35565185546875,300.11639404296875,293.1499938964844,293.1499938964844,279.75,32286.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046247601509094,1.0,0.0,0.0,3.78693437576294,3.786958932876587,9.569049552737852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.310546875,0.0,1662.0919189453125,1895.4371337890625,0.0,3446.654541015625,0.9332550168037416,1.0,0.0,3.0,1.0,0.0
18089460,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.5716731548309326,0.426377534866333,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8550845384597778,0.2973648011684418,0.2822155356407165,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8679826259613037,0.3109073340892792,0.2181064337491989,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8320133686065674,0.2724852859973907,0.2589324116706848,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7377923130989075,0.188236802816391,0.8519124388694763,284.9242858886719,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.55743408203125,284.9273986816406,1.0,0.4595835506916046,1.0,1.0,0.0,1.0,-2.4459731578826904,2.4459683895111084,4.803742740477901e-06,1.885713577270508,0.9278623461723328,0.9278623461723328,0.0,93.35275268554688,113.0,60117.6015625,0.0,1224.5714111328125,1.0,279.7569885253906,283.5565490722656,296.41961669921875,300.3645324707031,293.1499938964844,293.1499938964844,279.45001220703125,36420.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177124500274658,1.0,0.0,0.0,3.7800545692443848,3.7800798416137695,9.5343131079062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.259765625,0.0,1685.98974609375,1895.4371337890625,0.0,3568.032470703125,0.9347113966941832,1.0,0.0,3.0,1.0,0.0
18089520,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.5716731548309326,0.426377534866333,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8550845384597778,0.2973648011684418,0.2822155356407165,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8679826259613037,0.3109073340892792,0.2181064337491989,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8320133686065674,0.2724852859973907,0.2589324116706848,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7377923130989075,0.188236802816391,0.8519124388694763,284.9242858886719,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.55743408203125,284.9273986816406,1.0,0.4595835506916046,1.0,1.0,0.0,1.0,-2.4459731578826904,2.4459683895111084,4.803742740477901e-06,1.885713577270508,0.9278623461723328,0.9278623461723328,0.0,93.35275268554688,113.0,60117.6015625,0.0,1224.5714111328125,1.0,279.7569885253906,283.5565490722656,296.41961669921875,300.3645324707031,293.1499938964844,293.1499938964844,279.45001220703125,36420.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177124500274658,1.0,0.0,0.0,3.7800545692443848,3.7800798416137695,9.5343131079062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.259765625,0.0,1685.98974609375,1895.4371337890625,0.0,3568.032470703125,0.9347113966941832,1.0,0.0,3.0,1.0,0.0
18089580,297.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.5753447413444519,0.4368825554847717,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8518561720848083,0.3011081516742706,0.2858196496963501,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8632081151008606,0.313279777765274,0.2198100239038467,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8286996483802795,0.2755727469921112,0.2619273960590362,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7353893518447876,0.190774917602539,0.8637607097625732,284.9051513671875,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.53424072265625,284.9101867675781,1.0,0.4672562181949615,1.0,1.0,0.0,1.0,-2.482805013656616,2.482800006866455,4.950448783347383e-06,1.9146702289581297,0.8641029596328735,0.8641029596328735,0.0,97.26045989990234,116.0,61203.55078125,0.0,1285.3533935546875,1.0,279.4574584960937,283.511474609375,296.4201965332031,300.448486328125,293.1499938964844,293.1499938964844,279.75,39525.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271417856216432,1.0,0.0,0.0,3.6060731410980233,3.606097459793091,8.676855713929399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.8330078125,0.0,1510.9051513671875,1895.4371337890625,0.0,3654.915283203125,0.8992646336555481,1.0,0.0,3.0,1.0,0.0
18089640,297.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.5753447413444519,0.4368825554847717,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8518561720848083,0.3011081516742706,0.2858196496963501,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8632081151008606,0.313279777765274,0.2198100239038467,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8286996483802795,0.2755727469921112,0.2619273960590362,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7353893518447876,0.190774917602539,0.8637607097625732,284.9051513671875,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.53424072265625,284.9101867675781,1.0,0.4672562181949615,1.0,1.0,0.0,1.0,-2.482805013656616,2.482800006866455,4.950448783347383e-06,1.9146702289581297,0.8641029596328735,0.8641029596328735,0.0,97.26045989990234,116.0,61203.55078125,0.0,1285.3533935546875,1.0,279.4574584960937,283.511474609375,296.4201965332031,300.448486328125,293.1499938964844,293.1499938964844,279.75,39525.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271417856216432,1.0,0.0,0.0,3.6060731410980233,3.606097459793091,8.676855713929399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.8330078125,0.0,1510.9051513671875,1895.4371337890625,0.0,3654.915283203125,0.8992646336555481,1.0,0.0,3.0,1.0,0.0
18089700,297.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9990000128746032,0.5779099464416504,0.4413200914859772,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8509840965270996,0.3033576905727386,0.2878091931343078,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8616449236869812,0.314920574426651,0.2208304852247238,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8277299404144287,0.2774637043476105,0.2635922431945801,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.734778642654419,0.1922892034053802,0.8701925873756409,285.048583984375,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.5305480957031,285.0555419921875,1.0,0.4709888994693756,1.0,1.0,0.0,1.0,-2.501479148864746,2.501474142074585,5.025595783081371e-06,1.9292993545532229,0.967330038547516,0.967330038547516,0.0,99.03939819335938,116.0,60969.03125,0.0,1315.939453125,1.0,279.7015380859375,283.6574401855469,296.3717956542969,300.26104736328125,293.1499938964844,293.1499938964844,279.75,33659.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921947717666626,1.0,0.0,0.0,3.675934076309204,3.675957918167114,9.016307558340486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.6513671875,0.0,1544.5791015625,1895.4371337890625,0.0,3607.122314453125,0.9115864038467408,1.0,0.0,3.0,1.0,0.0
18089760,297.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.5807622075080872,0.4449153840541839,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8509009480476379,0.305759847164154,0.2900660634040832,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8609498143196106,0.3167354762554168,0.2220862805843353,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8275073766708374,0.2795062959194183,0.2655096650123596,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7348448038101196,0.193936601281166,0.8775374293327332,285.05474853515625,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.530029296875,285.0536804199219,1.0,0.4747192859649658,1.0,1.0,0.0,1.0,-2.521146774291992,2.521141767501831,5.105355739942752e-06,1.944701194763184,1.0,1.0,0.0,100.64606475830078,119.0,61585.6875,0.0,1347.45361328125,1.0,279.7431030273437,283.64569091796875,296.39141845703125,300.3604431152344,293.1499938964844,293.1499938964844,279.45001220703125,32158.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215039014816284,1.0,0.0,0.0,3.773489475250244,3.773514032363892,9.501224553787324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.5390625,0.0,1645.2291259765625,1895.4371337890625,0.0,3603.03076171875,0.9303300976753236,1.0,0.0,3.0,1.0,0.0
18089820,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9990000128746032,0.5848448276519775,0.4527703523635864,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8499736189842224,0.3098450899124145,0.2941906154155731,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8587142825126648,0.3194742798805237,0.2242299318313598,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8263717889785767,0.2829384505748749,0.2690052092075348,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.734409511089325,0.1967934668064117,0.8913191556930542,284.9222106933594,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.5152893066406,284.9251403808594,1.0,0.4820436537265777,1.0,1.0,0.0,1.0,-2.558877944946289,2.558872699737549,5.260307716525858e-06,1.9743236303329468,0.9177297353744508,0.9177297353744508,0.0,104.0253448486328,122.0,63270.58984375,0.0,1410.4500732421875,1.0,279.4572448730469,283.4858703613281,296.4528503417969,300.6039428710937,293.1499938964844,293.1499938964844,279.1499938964844,36680.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334307312965392,1.0,0.0,0.0,3.752081632614136,3.752106666564941,9.393724553774518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.65234375,0.0,1654.96435546875,1895.4371337890625,0.0,3712.546875,0.9286719560623168,1.0,0.0,3.0,1.0,0.0
18089880,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9990000128746032,0.5848448276519775,0.4527703523635864,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8499736189842224,0.3098450899124145,0.2941906154155731,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8587142825126648,0.3194742798805237,0.2242299318313598,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8263717889785767,0.2829384505748749,0.2690052092075348,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.734409511089325,0.1967934668064117,0.8913191556930542,284.9222106933594,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.5152893066406,284.9251403808594,1.0,0.4820436537265777,1.0,1.0,0.0,1.0,-2.558877944946289,2.558872699737549,5.260307716525858e-06,1.9743236303329468,0.9177297353744508,0.9177297353744508,0.0,104.0253448486328,122.0,63270.58984375,0.0,1410.4500732421875,1.0,279.4572448730469,283.4858703613281,296.4528503417969,300.6039428710937,293.1499938964844,293.1499938964844,279.1499938964844,36680.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334307312965392,1.0,0.0,0.0,3.752081632614136,3.752106666564941,9.393724553774518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.65234375,0.0,1654.96435546875,1895.4371337890625,0.0,3712.546875,0.9286719560623168,1.0,0.0,3.0,1.0,0.0
18089940,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.5882847309112549,0.4611047506332397,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8484495282173157,0.3137717843055725,0.297938197851181,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8558439016342163,0.3220262825489044,0.2260348200798034,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8246684074401855,0.2862098813056946,0.2721441686153412,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7334238290786743,0.1994977742433548,0.9037858247756958,284.91241455078125,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.4977722167969,284.91552734375,1.0,0.4891090095043182,1.0,1.0,0.0,1.0,-2.594315767288208,2.5943102836608887,5.408001925388817e-06,2.002159118652344,0.8624663949012756,0.8624663949012756,0.0,107.51280975341795,125.0,64331.8046875,0.0,1472.5458984375,1.0,279.158203125,283.4461669921875,296.454345703125,300.6864624023437,293.1499938964844,293.1499938964844,279.45001220703125,39093.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416922926902772,1.0,0.0,0.0,3.585118055343628,3.585142135620117,8.576305390306516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.5087890625,0.0,1484.9105224609375,1895.4371337890625,0.0,3787.8212890625,0.8943138122558594,1.0,0.0,3.0,1.0,0.0
18090000,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.5882847309112549,0.4611047506332397,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8484495282173157,0.3137717843055725,0.297938197851181,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8558439016342163,0.3220262825489044,0.2260348200798034,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8246684074401855,0.2862098813056946,0.2721441686153412,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7334238290786743,0.1994977742433548,0.9037858247756958,284.91241455078125,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.4977722167969,284.91552734375,1.0,0.4891090095043182,1.0,1.0,0.0,1.0,-2.594315767288208,2.5943102836608887,5.408001925388817e-06,2.002159118652344,0.8624663949012756,0.8624663949012756,0.0,107.51280975341795,125.0,64331.8046875,0.0,1472.5458984375,1.0,279.158203125,283.4461669921875,296.454345703125,300.6864624023437,293.1499938964844,293.1499938964844,279.45001220703125,39093.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416922926902772,1.0,0.0,0.0,3.585118055343628,3.585142135620117,8.576305390306516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.5087890625,0.0,1484.9105224609375,1895.4371337890625,0.0,3787.8212890625,0.8943138122558594,1.0,0.0,3.0,1.0,0.0
18090060,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.5906968116760254,0.4660175144672394,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8475769758224487,0.3161557018756866,0.3001477420330047,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8543021082878113,0.3237431049346924,0.2271826267242431,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8236969113349915,0.2882081866264343,0.2740037143230438,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7328190207481384,0.2010865956544876,0.9109752774238586,285.005859375,284.95001220703125,297.5693359375,293.43328857421875,297.5582580566406,297.4945068359375,284.9888000488281,1.0,0.4928274750709533,0.874960720539093,0.874960720539093,0.2151535153388977,1.0,-2.6151225566864014,2.23215651512146,0.382966011762619,1.6372601985931396,0.9333243370056152,0.9333243370056152,0.0,109.35308837890624,125.0,62068.8359375,0.0,1507.0555419921875,1.0,279.4072265625,283.4890441894531,296.4081420898437,300.47808837890625,293.1499938964844,293.1499938964844,279.45001220703125,33755.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361620545387268,1.0,0.0,0.0,3.65724778175354,3.657271385192871,8.924873213800311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.9794921875,0.0,1524.419921875,1895.4371337890625,0.0,3737.489990234375,0.9064459204673768,1.0,0.0,3.0,1.0,0.0
18090120,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9990000128746032,0.5919368267059326,0.47046959400177,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.846678614616394,0.317869484424591,0.3020125329494476,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8528470993041992,0.3248386979103088,0.2281524986028671,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.822713315486908,0.2896090745925903,0.2755625247955322,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7321294546127319,0.2021895945072174,0.9168744683265686,284.86102294921875,284.95001220703125,297.5852966308594,293.4393615722656,297.5521850585937,297.4854431152344,284.8534240722656,1.0,0.4959593415260315,0.7675347924232483,0.7675347924232483,0.4000000059604645,1.0,-2.632835149765014,1.7489219903945925,0.8839130401611328,1.1518131494522097,0.8284686207771301,0.8284686207771301,0.0,110.98058319091795,128.0,58388.6484375,0.0,1536.678955078125,1.0,279.442138671875,283.3402709960937,296.3946228027344,300.3439636230469,293.1499938964844,293.1499938964844,279.75,39365.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311041831970216,1.0,0.0,0.0,3.5873093605041504,3.58733344078064,8.586792432652146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.224609375,0.0,1489.2801513671875,1895.4371337890625,0.0,3691.258056640625,0.8912398219108582,1.0,0.0,3.0,1.0,0.0
18090180,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.5939167141914368,0.4798707067966461,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8443359732627869,0.3212729394435882,0.3053816556930542,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8492810130119324,0.3269161581993103,0.2297112941741943,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8201625943183899,0.2923223674297333,0.2782899141311645,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7301052212715149,0.2042043656110763,0.9268303513526917,284.8889465332031,284.95001220703125,297.6180114746094,293.45220947265625,297.52410888671875,297.4610595703125,284.8915710449219,1.0,0.5024794936180115,0.5350695848464966,0.5350695848464966,0.800000011920929,1.0,-2.665289640426636,1.065836787223816,1.5994529724121094,0.463260143995285,0.8070273995399475,0.8070273995399475,0.0,114.599853515625,131.0,51768.71484375,0.0,1597.158935546875,1.0,279.7402648925781,283.3704528808594,296.3048095703125,299.7588806152344,293.1499938964844,293.1499938964844,280.04998779296875,40762.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982231020927429,1.0,0.0,0.0,3.4030909538269043,3.40311336517334,7.727524575784628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.3828125,0.0,1308.6514892578125,1895.4371337890625,0.0,3387.01513671875,0.8536518216133118,1.0,0.0,3.0,1.0,0.0
18090240,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.5939167141914368,0.4798707067966461,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8443359732627869,0.3212729394435882,0.3053816556930542,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8492810130119324,0.3269161581993103,0.2297112941741943,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8201625943183899,0.2923223674297333,0.2782899141311645,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7301052212715149,0.2042043656110763,0.9268303513526917,284.8889465332031,284.95001220703125,297.6180114746094,293.45220947265625,297.52410888671875,297.4610595703125,284.8915710449219,1.0,0.5024794936180115,0.5350695848464966,0.5350695848464966,0.800000011920929,1.0,-2.665289640426636,1.065836787223816,1.5994529724121094,0.463260143995285,0.8070273995399475,0.8070273995399475,0.0,114.599853515625,131.0,51768.71484375,0.0,1597.158935546875,1.0,279.7402648925781,283.3704528808594,296.3048095703125,299.7588806152344,293.1499938964844,293.1499938964844,280.04998779296875,40762.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982231020927429,1.0,0.0,0.0,3.4030909538269043,3.40311336517334,7.727524575784628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.3828125,0.0,1308.6514892578125,1895.4371337890625,0.0,3387.01513671875,0.8536518216133118,1.0,0.0,3.0,1.0,0.0
18090300,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.5951443314552307,0.4839786887168884,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.843502938747406,0.3230648636817932,0.307040274143219,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8478806614875793,0.3280884027481079,0.2304899394512176,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8191919922828674,0.2937490046024322,0.279615193605423,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7292943596839905,0.2052093297243118,0.931399405002594,284.98223876953125,284.95001220703125,297.6334228515625,293.45849609375,297.5088195800781,297.451904296875,284.9798278808594,1.0,0.5056805610656738,0.4188370108604431,0.4188370108604431,1.0,1.0,-2.6802358627319336,0.8310994505882263,1.849136471748352,0.2257987409830093,0.8657430410385132,0.8657430410385132,0.0,116.27572631835938,131.0,49547.9765625,0.0,1626.8486328125,1.0,279.99169921875,283.45574951171875,296.2764892578125,299.4967956542969,293.1499938964844,293.1499938964844,280.04998779296875,35696.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780428171157837,1.0,0.0,0.0,3.420964479446411,3.4209864139556885,7.808910709172778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.7626953125,0.0,1290.84619140625,1895.4371337890625,0.0,3198.236083984375,0.8558204174041748,1.0,0.0,3.0,1.0,0.0
18090360,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.5963284373283386,0.4880449473857879,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8427859544754028,0.324851393699646,0.308790773153305,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8466305136680603,0.3292625546455383,0.2313574105501175,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8183276653289795,0.2951681315898895,0.2810200154781341,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7285542488098145,0.2061940729618072,0.9361357688903807,284.97900390625,284.95001220703125,297.64825439453125,293.4647216796875,297.5082397460937,297.4433288574219,284.9842834472656,1.0,0.5088221430778503,0.43679940700531,0.43679940700531,1.0,1.0,-2.695650815963745,0.8569107055664062,1.838739991188049,0.2484640181064605,0.869706392288208,0.869706392288208,0.0,118.00748443603516,119.0,49405.0546875,0.0,1656.8114013671875,1.0,280.0395812988281,283.4672546386719,296.3134765625,299.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35519.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641049861907959,1.0,0.0,0.0,3.438018321990967,3.438040256500244,7.886960702307988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.453125,0.0,1306.482177734375,1895.4371337890625,0.0,3067.50927734375,0.858189046382904,1.0,0.0,3.0,1.0,0.0
18090420,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9990000128746032,0.6008710861206055,0.4829089641571045,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8486869931221008,0.328720360994339,0.3122988641262054,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.8516095876693726,0.3319857120513916,0.2331369519233703,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8235881328582764,0.298269122838974,0.2838149070739746,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7331025004386902,0.2083223313093185,0.9451792240142822,285.0948181152344,284.95001220703125,297.6762084960937,293.47686767578125,297.5225830078125,297.4415283203125,285.0927429199219,1.0,0.5095608830451965,0.4727242290973663,0.4727242290973663,1.0,1.0,-2.710082054138184,0.9372149109840392,1.7728670835494995,0.3262287378311157,1.0,1.0,0.0,117.08609771728516,122.0,49879.015625,0.0,1673.1282958984375,1.0,280.34161376953125,283.585205078125,296.4069519042969,299.6007080078125,293.1499938964844,293.1499938964844,280.04998779296875,30455.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471139073371887,1.0,0.0,0.0,3.6782591342926025,3.678282260894776,9.02771660094004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.6904296875,0.0,1523.0291748046875,1895.4371337890625,0.0,2908.246826171875,0.9073798656463624,1.0,0.0,3.0,1.0,0.0
18090480,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9990000128746032,0.6008710861206055,0.4829089641571045,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8486869931221008,0.328720360994339,0.3122988641262054,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.8516095876693726,0.3319857120513916,0.2331369519233703,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8235881328582764,0.298269122838974,0.2838149070739746,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7331025004386902,0.2083223313093185,0.9451792240142822,285.0948181152344,284.95001220703125,297.6762084960937,293.47686767578125,297.5225830078125,297.4415283203125,285.0927429199219,1.0,0.5095608830451965,0.4727242290973663,0.4727242290973663,1.0,1.0,-2.710082054138184,0.9372149109840392,1.7728670835494995,0.3262287378311157,1.0,1.0,0.0,117.08609771728516,122.0,49879.015625,0.0,1673.1282958984375,1.0,280.34161376953125,283.585205078125,296.4069519042969,299.6007080078125,293.1499938964844,293.1499938964844,280.04998779296875,30455.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471139073371887,1.0,0.0,0.0,3.6782591342926025,3.678282260894776,9.02771660094004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.6904296875,0.0,1523.0291748046875,1895.4371337890625,0.0,2908.246826171875,0.9073798656463624,1.0,0.0,3.0,1.0,0.0
18090540,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9990000128746032,0.6052595376968384,0.48163041472435,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8520690202713013,0.3316627144813537,0.3153381943702698,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8539682626724243,0.3336262702941894,0.2345118969678878,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8263954520225525,0.3005106747150421,0.2861782312393188,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.73553067445755,0.2098331898450851,0.9528232216835022,284.91815185546875,284.95001220703125,297.7020874023437,293.4887084960937,297.5342102050781,297.4356994628906,284.9198608398437,1.0,0.5119577050209045,0.5086490511894226,0.5086490511894226,1.0,1.0,-2.725868463516236,1.0094374418258667,1.7164310216903689,0.3947618007659912,0.9164591431617736,0.9164591431617736,0.0,117.28894805908205,125.0,51763.4921875,0.0,1696.8673095703125,1.0,280.05670166015625,283.3915405273437,296.537109375,299.9421691894531,293.1499938964844,293.1499938964844,279.75,35652.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620405197143555,1.0,0.0,0.0,3.708572626113892,3.708597183227539,9.177129527415672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.2705078125,0.0,1596.6727294921875,1895.4371337890625,0.0,3048.14404296875,0.9178956747055054,1.0,0.0,3.0,1.0,0.0
18090600,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9990000128746032,0.6052595376968384,0.48163041472435,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8520690202713013,0.3316627144813537,0.3153381943702698,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8539682626724243,0.3336262702941894,0.2345118969678878,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8263954520225525,0.3005106747150421,0.2861782312393188,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.73553067445755,0.2098331898450851,0.9528232216835022,284.91815185546875,284.95001220703125,297.7020874023437,293.4887084960937,297.5342102050781,297.4356994628906,284.9198608398437,1.0,0.5119577050209045,0.5086490511894226,0.5086490511894226,1.0,1.0,-2.725868463516236,1.0094374418258667,1.7164310216903689,0.3947618007659912,0.9164591431617736,0.9164591431617736,0.0,117.28894805908205,125.0,51763.4921875,0.0,1696.8673095703125,1.0,280.05670166015625,283.3915405273437,296.537109375,299.9421691894531,293.1499938964844,293.1499938964844,279.75,35652.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620405197143555,1.0,0.0,0.0,3.708572626113892,3.708597183227539,9.177129527415672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.2705078125,0.0,1596.6727294921875,1895.4371337890625,0.0,3048.14404296875,0.9178956747055054,1.0,0.0,3.0,1.0,0.0
18090660,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.6081092953681946,0.4847351014614105,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8523882627487183,0.3341656327247619,0.3177383542060852,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8531737327575684,0.3347918391227722,0.235348105430603,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8263084888458252,0.3023095726966858,0.2879254221916199,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.735318660736084,0.2109280675649643,0.9580718278884888,284.8795471191406,284.95001220703125,297.7260131835937,293.5002136230469,297.5326843261719,297.4195861816406,284.88336181640625,1.0,0.5150473713874817,0.5046290159225464,0.5046290159225464,1.0,1.0,-2.741893529891968,1.0115362405776978,1.7303574085235596,0.3928182423114776,0.8291057348251343,0.8291057348251343,0.0,118.73026275634766,128.0,52221.08984375,0.0,1727.313232421875,1.0,279.7581787109375,283.33465576171875,296.54058837890625,300.0136108398437,293.1499938964844,293.1499938964844,280.04998779296875,40848.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738219738006592,1.0,0.0,0.0,3.486783027648926,3.4868063926696777,8.112284035632911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.6083984375,0.0,1393.702392578125,1895.4371337890625,0.0,3158.659423828125,0.8736961483955383,1.0,0.0,3.0,1.0,0.0
18090720,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.6081092953681946,0.4847351014614105,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8523882627487183,0.3341656327247619,0.3177383542060852,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8531737327575684,0.3347918391227722,0.235348105430603,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8263084888458252,0.3023095726966858,0.2879254221916199,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.735318660736084,0.2109280675649643,0.9580718278884888,284.8795471191406,284.95001220703125,297.7260131835937,293.5002136230469,297.5326843261719,297.4195861816406,284.88336181640625,1.0,0.5150473713874817,0.5046290159225464,0.5046290159225464,1.0,1.0,-2.741893529891968,1.0115362405776978,1.7303574085235596,0.3928182423114776,0.8291057348251343,0.8291057348251343,0.0,118.73026275634766,128.0,52221.08984375,0.0,1727.313232421875,1.0,279.7581787109375,283.33465576171875,296.54058837890625,300.0136108398437,293.1499938964844,293.1499938964844,280.04998779296875,40848.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738219738006592,1.0,0.0,0.0,3.486783027648926,3.4868063926696777,8.112284035632911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.6083984375,0.0,1393.702392578125,1895.4371337890625,0.0,3158.659423828125,0.8736961483955383,1.0,0.0,3.0,1.0,0.0
18090780,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.6121683120727539,0.4879502952098846,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8531665802001953,0.3375369906425476,0.3207475543022156,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8529720902442932,0.337002158164978,0.2367365956306457,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8266385197639465,0.3048902153968811,0.2902080118656158,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7354176044464111,0.2125447988510131,0.9648464918136596,285.00830078125,284.95001220703125,297.7481384277344,293.5113830566406,297.5384216308594,297.4167785644531,285.0078125,1.0,0.5187761187553406,0.5006089806556702,0.5006089806556702,1.0,1.0,-2.761921167373657,1.01296067237854,1.7489603757858276,0.38914954662323,0.9341887831687928,0.9341887831687928,0.0,120.34932708740234,131.0,51893.58984375,0.0,1764.9647216796875,1.0,280.041259765625,283.4655456542969,296.48779296875,299.8557434082031,293.1499938964844,293.1499938964844,279.75,33135.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645511865615845,1.0,0.0,0.0,3.622540712356568,3.6225640773773193,8.756284728406172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.8828125,0.0,1481.557861328125,1895.4371337890625,0.0,3071.6953125,0.8971357941627502,1.0,0.0,3.0,1.0,0.0
18090840,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.6121683120727539,0.4879502952098846,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8531665802001953,0.3375369906425476,0.3207475543022156,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8529720902442932,0.337002158164978,0.2367365956306457,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8266385197639465,0.3048902153968811,0.2902080118656158,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7354176044464111,0.2125447988510131,0.9648464918136596,285.00830078125,284.95001220703125,297.7481384277344,293.5113830566406,297.5384216308594,297.4167785644531,285.0078125,1.0,0.5187761187553406,0.5006089806556702,0.5006089806556702,1.0,1.0,-2.761921167373657,1.01296067237854,1.7489603757858276,0.38914954662323,0.9341887831687928,0.9341887831687928,0.0,120.34932708740234,131.0,51893.58984375,0.0,1764.9647216796875,1.0,280.041259765625,283.4655456542969,296.48779296875,299.8557434082031,293.1499938964844,293.1499938964844,279.75,33135.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645511865615845,1.0,0.0,0.0,3.622540712356568,3.6225640773773193,8.756284728406172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.8828125,0.0,1481.557861328125,1895.4371337890625,0.0,3071.6953125,0.8971357941627502,1.0,0.0,3.0,1.0,0.0
18090900,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.6135168671607971,0.4899446964263916,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8533743619918823,0.3389934003353119,0.3223002851009369,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8527020215988159,0.3378373980522156,0.2374722063541412,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8266416192054749,0.3059751391410827,0.291397750377655,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7353371381759644,0.21321502327919,0.96844744682312,284.8807067871094,284.95001220703125,297.75860595703125,293.516845703125,297.5379638671875,297.4106750488281,284.8763122558594,1.0,0.520843505859375,0.498598963022232,0.498598963022232,1.0,1.0,-2.7728264331817627,1.0139517784118652,1.7588746547698977,0.3875175416469574,0.849101185798645,0.849101185798645,0.0,121.31343841552734,131.0,52857.2578125,0.0,1786.06005859375,1.0,279.7981262207031,283.31689453125,296.5545959472656,300.0903015136719,293.1499938964844,293.1499938964844,279.75,37304.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715782165527344,1.0,0.0,0.0,3.5974934101104736,3.597517251968384,8.635615813545883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.455078125,0.0,1485.1514892578125,1895.4371337890625,0.0,3137.614990234375,0.8921554684638977,1.0,0.0,3.0,1.0,0.0
18090960,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.6144129633903503,0.4928419291973114,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8528477549552917,0.3402996659278869,0.3235899209976196,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8516644239425659,0.3385001420974731,0.2379797846078872,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8259614706039429,0.3069154918193817,0.2923452258110046,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7346425652503967,0.2137625068426132,0.971200466156006,284.90966796875,284.95001220703125,297.7686767578125,293.522216796875,297.5355224609375,297.4010925292969,284.9129333496094,1.0,0.5229511857032776,0.4980842471122741,0.4980842471122741,1.0,1.0,-2.7829155921936035,1.0170676708221436,1.76584792137146,0.3882277011871338,0.8481773734092712,0.8481773734092712,0.0,122.51740264892578,134.0,52744.24609375,0.0,1807.1802978515625,1.0,279.7579040527344,283.3492736816406,296.55059814453125,300.0407409667969,293.1499938964844,293.1499938964844,280.04998779296875,38762.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742752075195312,1.0,0.0,0.0,3.507678747177124,3.507701873779297,8.209806310333079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.37890625,0.0,1400.37939453125,1895.4371337890625,0.0,3162.90966796875,0.8762394785881042,1.0,0.0,3.0,1.0,0.0
18091020,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.6172605156898499,0.4980737268924713,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8524681329727173,0.3435859084129333,0.3265760838985443,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8503437638282776,0.3406186401844024,0.2393528372049331,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.825219452381134,0.309401273727417,0.2945955097675323,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7337681651115417,0.2152705937623977,0.9777324199676514,285.02734375,284.95001220703125,297.7877502441406,293.5327453613281,297.5375366210937,297.3933410644531,285.0262756347656,1.0,0.5273886919021606,0.4970548450946808,0.4970548450946808,1.0,1.0,-2.8049941062927246,1.0243282318115234,1.7806657552719116,0.3910043239593506,0.9618108868598938,0.9618108868598938,0.0,124.8834228515625,137.0,52574.78515625,0.0,1852.5987548828125,1.0,280.04150390625,283.4690856933594,296.5148010253906,299.9215393066406,293.1499938964844,293.1499938964844,279.75,32319.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666478991508484,1.0,0.0,0.0,3.6676838397979736,3.6677074432373047,8.97588051884668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.2900390625,0.0,1525.2574462890625,1895.4371337890625,0.0,3091.364501953125,0.9066951870918274,1.0,0.0,3.0,1.0,0.0
