time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091080,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.6172605156898499,0.4980737268924713,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8524681329727173,0.3435859084129333,0.3265760838985443,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8503437638282776,0.3406186401844024,0.2393528372049331,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.825219452381134,0.309401273727417,0.2945955097675323,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7337681651115417,0.2152705937623977,0.9777324199676514,285.02734375,284.95001220703125,297.7877502441406,293.5327453613281,297.5375366210937,297.3933410644531,285.0262756347656,1.0,0.5273886919021606,0.4970548450946808,0.4970548450946808,1.0,1.0,-2.8049941062927246,1.0243282318115234,1.7806657552719116,0.3910043239593506,0.9618108868598938,0.9618108868598938,0.0,124.8834228515625,137.0,52574.78515625,0.0,1852.5987548828125,1.0,280.04150390625,283.4690856933594,296.5148010253906,299.9215393066406,293.1499938964844,293.1499938964844,279.75,32319.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666478991508484,1.0,0.0,0.0,3.6676838397979736,3.6677074432373047,8.97588051884668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.2900390625,0.0,1525.2574462890625,1895.4371337890625,0.0,3091.364501953125,0.9066951870918274,1.0,0.0,3.0,1.0,0.0
18091140,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6181447505950928,0.5045194029808044,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8512098789215088,0.3461695909500122,0.3292953670024872,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8481338620185852,0.3419214189052582,0.2404961287975311,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.823662281036377,0.3112399280071258,0.2966015636920929,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.732177197933197,0.216301292181015,0.9834402799606324,284.905517578125,284.95001220703125,297.8055419921875,293.5429382324219,297.5306701660156,297.3725280761719,284.90850830078125,1.0,0.5319855213165283,0.496025413274765,0.496025413274765,1.0,1.0,-2.826658248901367,1.0313352346420288,1.7953228950500488,0.3940816819667816,0.8654283285140991,0.8654283285140991,0.0,127.64191436767578,125.0,53617.03515625,0.0,1899.8978271484373,1.0,279.7573547363281,283.3294982910156,296.5788269042969,300.1245422363281,293.1499938964844,293.1499938964844,280.04998779296875,38240.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779729604721069,1.0,0.0,0.0,3.5848536491394043,3.5848774909973145,8.575040055802674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.802734375,0.0,1478.3587646484375,1895.4371337890625,0.0,3197.581298828125,0.8926302194595337,1.0,0.0,3.0,1.0,0.0
18091200,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6181447505950928,0.5045194029808044,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8512098789215088,0.3461695909500122,0.3292953670024872,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8481338620185852,0.3419214189052582,0.2404961287975311,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.823662281036377,0.3112399280071258,0.2966015636920929,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.732177197933197,0.216301292181015,0.9834402799606324,284.905517578125,284.95001220703125,297.8055419921875,293.5429382324219,297.5306701660156,297.3725280761719,284.90850830078125,1.0,0.5319855213165283,0.496025413274765,0.496025413274765,1.0,1.0,-2.826658248901367,1.0313352346420288,1.7953228950500488,0.3940816819667816,0.8654283285140991,0.8654283285140991,0.0,127.64191436767578,125.0,53617.03515625,0.0,1899.8978271484373,1.0,279.7573547363281,283.3294982910156,296.5788269042969,300.1245422363281,293.1499938964844,293.1499938964844,280.04998779296875,38240.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779729604721069,1.0,0.0,0.0,3.5848536491394043,3.5848774909973145,8.575040055802674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.802734375,0.0,1478.3587646484375,1895.4371337890625,0.0,3197.581298828125,0.8926302194595337,1.0,0.0,3.0,1.0,0.0
18091260,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6203296184539795,0.5007027387619019,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8550540208816528,0.3486295938491821,0.3313744068145752,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8511770963668823,0.3434330523014068,0.2413477152585983,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8268930912017822,0.3130468130111694,0.2980879247188568,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7347683906555176,0.2173203080892563,0.9872380495071412,285.03179931640625,284.95001220703125,297.8190002441406,293.55084228515625,297.5320129394531,297.3671569824219,285.0293884277344,1.0,0.5317003726959229,0.4949666857719421,0.4949666857719421,1.0,1.0,-2.831963300704956,1.0315098762512207,1.8004533052444458,0.3939607739448547,0.9719624519348145,0.9719624519348145,0.0,126.74351501464844,125.0,53085.5,0.0,1903.97607421875,1.0,280.0343017578125,283.461669921875,296.5265808105469,299.9607238769531,293.1499938964844,293.1499938964844,280.04998779296875,32449.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708291053771973,1.0,0.0,0.0,3.70422101020813,3.70424485206604,9.15560519842984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.060546875,0.0,1567.3724365234375,1895.4371337890625,0.0,3130.587890625,0.9151259064674376,1.0,0.0,3.0,1.0,0.0
18091320,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.6212255358695984,0.4984498620033264,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8568012714385986,0.3492549955844879,0.3319521248340606,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8527230620384216,0.3438233137130737,0.2416129410266876,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8284161686897278,0.3135086596012115,0.298510193824768,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7360478043556213,0.2175866812467575,0.9883395433425904,285.0209045410156,284.95001220703125,297.8222351074219,293.55279541015625,297.5335998535156,297.3678894042969,285.0184326171875,1.0,0.5312536954879761,0.494702011346817,0.494702011346817,1.0,1.0,-2.832102537155152,1.0310641527175903,1.8010385036468506,0.3936307728290558,0.9748463034629822,0.9748463034629822,0.0,126.08828735351562,128.0,53143.58203125,0.0,1901.0340576171875,1.0,280.0429077148437,283.4510498046875,296.5358581542969,299.98748779296875,293.1499938964844,293.1499938964844,279.75,32576.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707430362701416,1.0,0.0,0.0,3.730163335800171,3.73018741607666,9.284295856559766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.21484375,0.0,1598.0164794921875,1895.4371337890625,0.0,3129.781005859375,0.9206547737121582,1.0,0.0,3.0,1.0,0.0
18091380,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.6246654987335205,0.4962038993835449,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8601565361022949,0.3516807854175567,0.3344131410121918,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8550603985786438,0.3449577093124389,0.2425584644079208,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.831071674823761,0.3151724636554718,0.3002417981624603,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7381089329719543,0.2184641361236572,0.9927971363067628,284.89312744140625,284.95001220703125,297.8380126953125,293.5623474121094,297.53570556640625,297.3627319335937,284.8961486816406,1.0,0.5324537754058838,0.493378609418869,0.493378609418869,1.0,1.0,-2.840925693511963,1.0322617292404177,1.8086639642715447,0.3927801847457886,0.8662713170051575,0.8662713170051575,0.0,125.75000762939452,131.0,53907.69140625,0.0,1913.4556884765625,1.0,279.75701904296875,283.3107604980469,296.5921325683594,300.1621398925781,293.1499938964844,293.1499938964844,280.04998779296875,38845.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808491230010986,1.0,0.0,0.0,3.622402191162109,3.6224265098571777,8.755614544497803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.5322265625,0.0,1523.8096923828125,1895.4371337890625,0.0,3224.537841796875,0.9014536738395692,1.0,0.0,3.0,1.0,0.0
18091440,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.6246654987335205,0.4962038993835449,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8601565361022949,0.3516807854175567,0.3344131410121918,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8550603985786438,0.3449577093124389,0.2425584644079208,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.831071674823761,0.3151724636554718,0.3002417981624603,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7381089329719543,0.2184641361236572,0.9927971363067628,284.89312744140625,284.95001220703125,297.8380126953125,293.5623474121094,297.53570556640625,297.3627319335937,284.8961486816406,1.0,0.5324537754058838,0.493378609418869,0.493378609418869,1.0,1.0,-2.840925693511963,1.0322617292404177,1.8086639642715447,0.3927801847457886,0.8662713170051575,0.8662713170051575,0.0,125.75000762939452,131.0,53907.69140625,0.0,1913.4556884765625,1.0,279.75701904296875,283.3107604980469,296.5921325683594,300.1621398925781,293.1499938964844,293.1499938964844,280.04998779296875,38845.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808491230010986,1.0,0.0,0.0,3.622402191162109,3.6224265098571777,8.755614544497803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.5322265625,0.0,1523.8096923828125,1895.4371337890625,0.0,3224.537841796875,0.9014536738395692,1.0,0.0,3.0,1.0,0.0
18091500,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9990000128746032,0.6267092823982239,0.4965308606624603,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8609849214553833,0.3531345427036285,0.335611492395401,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8553851842880249,0.3458028137683868,0.2430011928081512,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8316121697425842,0.3162096440792084,0.301068365573883,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7384338974952698,0.2190339118242263,0.9948593378067015,285.0252990722656,284.95001220703125,297.8455810546875,293.5669860839844,297.5387268066406,297.36334228515625,285.02978515625,1.0,0.5334435701370239,0.492716908454895,0.492716908454895,1.0,1.0,-2.8467588424682617,1.0334662199020386,1.8132925033569336,0.3923463523387909,0.9567469954490662,0.9567469954490662,0.0,126.04737091064452,131.0,53208.19921875,0.0,1924.2293701171875,1.0,280.0015563964844,283.4549560546875,296.53594970703125,299.9519348144531,293.1499938964844,293.1499938964844,280.04998779296875,33988.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744716644287109,1.0,0.0,0.0,3.673706293106079,3.673730134963989,9.005382253235439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.521484375,0.0,1544.5567626953125,1895.4371337890625,0.0,3164.752197265625,0.9111011624336244,1.0,0.0,3.0,1.0,0.0
18091560,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9990000128746032,0.6289094090461731,0.4967964887619018,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.862084686756134,0.3547428548336029,0.3370905518531799,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8560177087783813,0.3468238115310669,0.2436825037002563,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8323993682861328,0.3173884749412536,0.3021466732025146,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7389854788780212,0.2197167724370956,0.9977832436561584,285.0234375,284.95001220703125,297.8529663085937,293.571533203125,297.5430908203125,297.3661193847656,285.02197265625,1.0,0.5347108840942383,0.4922006130218506,0.4922006130218506,1.0,1.0,-2.8544816970825195,1.0356980562210083,1.8187836408615112,0.392501950263977,0.981730341911316,0.981730341911316,0.0,126.39713287353516,134.0,53459.30078125,0.0,1938.3353271484373,1.0,280.0428771972656,283.4464416503906,296.549072265625,300.01690673828125,293.1499938964844,293.1499938964844,279.75,32781.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723458051681519,1.0,0.0,0.0,3.756136894226074,3.7561614513397217,9.414041528543748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.658203125,0.0,1629.704833984375,1895.4371337890625,0.0,3144.814208984375,0.9268377423286438,1.0,0.0,3.0,1.0,0.0
18091620,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.6310834884643555,0.4999187588691711,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8624193072319031,0.3571464419364929,0.3396070003509521,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8553872108459473,0.3479227721691131,0.2446610033512115,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8322784304618835,0.3189986944198608,0.3039036989212036,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7386045455932617,0.2205446064472198,1.002391695976257,284.89605712890625,284.95001220703125,297.8673400878906,293.5804138183594,297.54083251953125,297.35479736328125,284.8991394042969,1.0,0.5377377867698669,0.4911680221557617,0.4911680221557617,1.0,1.0,-2.870086669921875,1.040186643600464,1.8299000263214111,0.3933461010456085,0.8769766688346863,0.8769766688346863,0.0,127.89733123779295,137.0,54415.73046875,0.0,1970.9239501953125,1.0,279.75653076171875,283.302978515625,296.6111145019531,300.2100524902344,293.1499938964844,293.1499938964844,280.04998779296875,38592.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825879096984863,1.0,0.0,0.0,3.664095878601074,3.6641204357147217,8.958327271102462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.677734375,0.0,1568.380126953125,1895.4371337890625,0.0,3240.828369140625,0.910383939743042,1.0,0.0,3.0,1.0,0.0
18091680,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.6310834884643555,0.4999187588691711,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8624193072319031,0.3571464419364929,0.3396070003509521,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8553872108459473,0.3479227721691131,0.2446610033512115,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8322784304618835,0.3189986944198608,0.3039036989212036,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7386045455932617,0.2205446064472198,1.002391695976257,284.89605712890625,284.95001220703125,297.8673400878906,293.5804138183594,297.54083251953125,297.35479736328125,284.8991394042969,1.0,0.5377377867698669,0.4911680221557617,0.4911680221557617,1.0,1.0,-2.870086669921875,1.040186643600464,1.8299000263214111,0.3933461010456085,0.8769766688346863,0.8769766688346863,0.0,127.89733123779295,137.0,54415.73046875,0.0,1970.9239501953125,1.0,279.75653076171875,283.302978515625,296.6111145019531,300.2100524902344,293.1499938964844,293.1499938964844,280.04998779296875,38592.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825879096984863,1.0,0.0,0.0,3.664095878601074,3.6641204357147217,8.958327271102462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.677734375,0.0,1568.380126953125,1895.4371337890625,0.0,3240.828369140625,0.910383939743042,1.0,0.0,3.0,1.0,0.0
18091740,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.6338352560997009,0.5040299892425537,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8623208403587341,0.3601687550544739,0.3422818183898926,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.854363203048706,0.3497253954410553,0.2457676827907562,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8317468762397766,0.3211391270160675,0.3057745099067688,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7378209829330444,0.2217098772525787,1.0071897506713867,285.0321655273437,284.95001220703125,297.8812561035156,293.5889587402344,297.5433044433594,297.3510131835937,285.0307312011719,1.0,0.5412527918815613,0.4901354312896728,0.4901354312896728,1.0,1.0,-2.8875842094421387,1.0454094409942627,1.8421746492385864,0.3946444094181061,1.0,1.0,0.0,129.7803192138672,140.0,54023.78125,0.0,2008.8382568359373,1.0,280.0434265136719,283.444091796875,296.5694580078125,300.0722045898437,293.1499938964844,293.1499938964844,279.75,32700.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747295141220093,1.0,0.0,0.0,3.799087524414064,3.799112558364868,9.630567774365772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.1279296875,0.0,1679.7529296875,1895.4371337890625,0.0,3167.17041015625,0.936407506465912,1.0,0.0,3.0,1.0,0.0
18091800,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.6338352560997009,0.5040299892425537,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8623208403587341,0.3601687550544739,0.3422818183898926,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.854363203048706,0.3497253954410553,0.2457676827907562,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8317468762397766,0.3211391270160675,0.3057745099067688,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7378209829330444,0.2217098772525787,1.0071897506713867,285.0321655273437,284.95001220703125,297.8812561035156,293.5889587402344,297.5433044433594,297.3510131835937,285.0307312011719,1.0,0.5412527918815613,0.4901354312896728,0.4901354312896728,1.0,1.0,-2.8875842094421387,1.0454094409942627,1.8421746492385864,0.3946444094181061,1.0,1.0,0.0,129.7803192138672,140.0,54023.78125,0.0,2008.8382568359373,1.0,280.0434265136719,283.444091796875,296.5694580078125,300.0722045898437,293.1499938964844,293.1499938964844,279.75,32700.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747295141220093,1.0,0.0,0.0,3.799087524414064,3.799112558364868,9.630567774365772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.1279296875,0.0,1679.7529296875,1895.4371337890625,0.0,3167.17041015625,0.936407506465912,1.0,0.0,3.0,1.0,0.0
18091860,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.634566605091095,0.5096327066421509,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8612337708473206,0.3624954521656036,0.3447687923908233,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8523574471473694,0.3507206439971924,0.246706873178482,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8303186893463135,0.3226383328437805,0.3074694573879242,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7362591028213501,0.2224169820547104,1.0114502906799316,284.8965759277344,284.95001220703125,297.8948974609375,293.59716796875,297.5369567871094,297.3338623046875,284.89892578125,1.0,0.5451135635375977,0.4888409674167633,0.4888409674167633,1.0,1.0,-2.905597925186157,1.0502821207046509,1.8553158044815063,0.3958988487720489,0.8930627107620239,0.8930627107620239,0.0,132.1677703857422,143.0,55121.4453125,0.0,2050.529052734375,1.0,279.757080078125,283.2906799316406,296.6304016113281,300.2734069824219,293.1499938964844,293.1499938964844,280.04998779296875,38133.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885567843914032,1.0,0.0,0.0,3.7257254123687744,3.72575044631958,9.26221730424004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.8994140625,0.0,1635.355712890625,1895.4371337890625,0.0,3268.735107421875,0.9237533807754515,1.0,0.0,3.0,1.0,0.0
18091920,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.634566605091095,0.5096327066421509,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8612337708473206,0.3624954521656036,0.3447687923908233,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8523574471473694,0.3507206439971924,0.246706873178482,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8303186893463135,0.3226383328437805,0.3074694573879242,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7362591028213501,0.2224169820547104,1.0114502906799316,284.8965759277344,284.95001220703125,297.8948974609375,293.59716796875,297.5369567871094,297.3338623046875,284.89892578125,1.0,0.5451135635375977,0.4888409674167633,0.4888409674167633,1.0,1.0,-2.905597925186157,1.0502821207046509,1.8553158044815063,0.3958988487720489,0.8930627107620239,0.8930627107620239,0.0,132.1677703857422,143.0,55121.4453125,0.0,2050.529052734375,1.0,279.757080078125,283.2906799316406,296.6304016113281,300.2734069824219,293.1499938964844,293.1499938964844,280.04998779296875,38133.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885567843914032,1.0,0.0,0.0,3.7257254123687744,3.72575044631958,9.26221730424004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.8994140625,0.0,1635.355712890625,1895.4371337890625,0.0,3268.735107421875,0.9237533807754515,1.0,0.0,3.0,1.0,0.0
18091980,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9990000128746032,0.6360442042350769,0.5154479742050171,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8601677417755127,0.365454226732254,0.3473963141441345,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8504032492637634,0.3524253964424133,0.2477558851242065,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8288870453834534,0.324672520160675,0.3092553615570068,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7346513867378235,0.2234608083963394,1.0157877206802368,285.03985595703125,284.95001220703125,297.9084167480469,293.60504150390625,297.53662109375,297.3261108398437,285.0395202636719,1.0,0.5491523742675781,0.4875464737415313,0.4875464737415313,1.0,1.0,-2.924363613128662,1.0553820133209229,1.86898159980774,0.3974447250366211,1.0,1.0,0.0,134.68365478515625,131.0,54645.46484375,0.0,2094.610107421875,1.0,280.0432434082031,283.4418640136719,296.58795166015625,300.13214111328125,293.1499938964844,293.1499938964844,279.75,33302.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782246708869934,1.0,0.0,0.0,3.843030452728272,3.8430559635162354,9.854644531515078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.125,0.0,1737.46630859375,1895.4371337890625,0.0,3199.94091796875,0.9465648531913756,1.0,0.0,3.0,1.0,0.0
18092040,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9990000128746032,0.6360442042350769,0.5154479742050171,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8601677417755127,0.365454226732254,0.3473963141441345,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8504032492637634,0.3524253964424133,0.2477558851242065,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8288870453834534,0.324672520160675,0.3092553615570068,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7346513867378235,0.2234608083963394,1.0157877206802368,285.03985595703125,284.95001220703125,297.9084167480469,293.60504150390625,297.53662109375,297.3261108398437,285.0395202636719,1.0,0.5491523742675781,0.4875464737415313,0.4875464737415313,1.0,1.0,-2.924363613128662,1.0553820133209229,1.86898159980774,0.3974447250366211,1.0,1.0,0.0,134.68365478515625,131.0,54645.46484375,0.0,2094.610107421875,1.0,280.0432434082031,283.4418640136719,296.58795166015625,300.13214111328125,293.1499938964844,293.1499938964844,279.75,33302.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782246708869934,1.0,0.0,0.0,3.843030452728272,3.8430559635162354,9.854644531515078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.125,0.0,1737.46630859375,1895.4371337890625,0.0,3199.94091796875,0.9465648531913756,1.0,0.0,3.0,1.0,0.0
18092100,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.636474609375,0.5136690735816956,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8622405529022217,0.3666949272155761,0.3487295508384704,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8519566655158997,0.3530031442642212,0.2482998520135879,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8305293917655945,0.3254722356796264,0.3101577162742615,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7359188199043274,0.2238356471061706,1.0179400444030762,284.8957214355469,284.95001220703125,297.9151916503906,293.6088256835937,297.534912109375,297.32000732421875,284.8883056640625,1.0,0.549089252948761,0.4868992567062378,0.4868992567062378,1.0,1.0,-2.928173780441284,1.0556225776672363,1.872551202774048,0.3973524272441864,0.927657425403595,0.927657425403595,0.0,134.31259155273438,131.0,55807.203125,0.0,2099.208740234375,1.0,279.79364013671875,283.2725830078125,296.6516418457031,300.3753356933594,293.1499938964844,293.1499938964844,279.75,35753.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885727047920227,1.0,0.0,0.0,3.8480687141418457,3.848094701766968,9.880499192149728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.939453125,0.0,1762.9534912109375,1895.4371337890625,0.0,3270.2255859375,0.947997748851776,1.0,0.0,3.0,1.0,0.0
18092160,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9990000128746032,0.6371495723724365,0.5097113251686096,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8652454614639282,0.3676881194114685,0.3496882319450378,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8543548583984375,0.3532966077327728,0.2485304176807403,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8329936861991882,0.3260358870029449,0.3107125759124756,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.737890899181366,0.2240273505449295,1.0188531875610352,284.8868713378906,284.95001220703125,297.9219970703125,293.612548828125,297.5328063964844,297.3132629394531,284.8890075683594,1.0,0.5479831695556641,0.4862312376499176,0.4862312376499176,1.0,1.0,-2.926619291305542,1.0536613464355469,1.872958064079285,0.3959452509880066,0.8995474576950073,0.8995474576950073,0.0,133.0619659423828,134.0,55592.26953125,0.0,2090.331787109375,1.0,279.7560729980469,283.2730712890625,296.645751953125,300.3261413574219,293.1499938964844,293.1499938964844,279.45001220703125,38333.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888751268386841,1.0,0.0,0.0,3.775111675262451,3.775137186050415,9.509394658380188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.62109375,0.0,1694.9281005859375,1895.4371337890625,0.0,3299.6865234375,0.9346773028373718,1.0,0.0,3.0,1.0,0.0
18092220,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.6394118666648865,0.5084336400032043,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8674941062927246,0.3697380721569061,0.3515361547470093,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.855488657951355,0.3539456725120544,0.2489186972379684,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8344987034797668,0.3271871507167816,0.3117333650588989,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7388012409210205,0.2244028151035308,1.02033793926239,284.8814392089844,284.95001220703125,297.935791015625,293.6197204589844,297.53228759765625,297.3053894042969,284.8834228515625,1.0,0.5486408472061157,0.4848951995372772,0.4848951995372772,1.0,1.0,-2.9307680130004883,1.0527604818344116,1.8780075311660769,0.3936988711357116,0.8259027004241943,0.8259027004241943,0.0,132.81434631347656,137.0,55642.3671875,0.0,2096.14990234375,1.0,279.4584350585937,283.2489318847656,296.6321105957031,300.3283386230469,293.1499938964844,293.1499938964844,279.75,41416.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942076563835144,1.0,0.0,0.0,3.506693124771118,3.506716728210449,8.205193466892524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.4443359375,0.0,1418.43505859375,1895.4371337890625,0.0,3349.533935546875,0.8786589503288269,1.0,0.0,3.0,1.0,0.0
18092280,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.6394118666648865,0.5084336400032043,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8674941062927246,0.3697380721569061,0.3515361547470093,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.855488657951355,0.3539456725120544,0.2489186972379684,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8344987034797668,0.3271871507167816,0.3117333650588989,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7388012409210205,0.2244028151035308,1.02033793926239,284.8814392089844,284.95001220703125,297.935791015625,293.6197204589844,297.53228759765625,297.3053894042969,284.8834228515625,1.0,0.5486408472061157,0.4848951995372772,0.4848951995372772,1.0,1.0,-2.9307680130004883,1.0527604818344116,1.8780075311660769,0.3936988711357116,0.8259027004241943,0.8259027004241943,0.0,132.81434631347656,137.0,55642.3671875,0.0,2096.14990234375,1.0,279.4584350585937,283.2489318847656,296.6321105957031,300.3283386230469,293.1499938964844,293.1499938964844,279.75,41416.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942076563835144,1.0,0.0,0.0,3.506693124771118,3.506716728210449,8.205193466892524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.4443359375,0.0,1418.43505859375,1895.4371337890625,0.0,3349.533935546875,0.8786589503288269,1.0,0.0,3.0,1.0,0.0
18092340,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.6432945132255554,0.5085665583610535,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8696052432060242,0.3727617561817169,0.3541894555091858,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8565893173217773,0.3556747734546661,0.2499658167362213,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8358652591705322,0.3291947245597839,0.3134523332118988,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7396072149276733,0.2254048585891723,1.0241838693618774,285.00262451171875,284.95001220703125,297.95001220703125,293.62652587890625,297.5409240722656,297.31158447265625,285.0023803710937,1.0,0.5504759550094604,0.4835591316223144,0.4835591316223144,1.0,1.0,-2.942057132720948,1.0547420978546145,1.887314915657044,0.3927086591720581,0.9243402481079102,0.9243402481079102,0.0,133.26634216308594,140.0,55090.8984375,0.0,2117.65380859375,1.0,279.74127197265625,283.3799133300781,296.5910339355469,300.1652526855469,293.1499938964844,293.1499938964844,279.45001220703125,33737.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882793128490448,1.0,0.0,0.0,3.61884069442749,3.618864059448242,8.73840633630607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.2431640625,0.0,1481.993896484375,1895.4371337890625,0.0,3242.750732421875,0.8968148231506348,1.0,0.0,3.0,1.0,0.0
18092400,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.6432945132255554,0.5085665583610535,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8696052432060242,0.3727617561817169,0.3541894555091858,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8565893173217773,0.3556747734546661,0.2499658167362213,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8358652591705322,0.3291947245597839,0.3134523332118988,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7396072149276733,0.2254048585891723,1.0241838693618774,285.00262451171875,284.95001220703125,297.95001220703125,293.62652587890625,297.5409240722656,297.31158447265625,285.0023803710937,1.0,0.5504759550094604,0.4835591316223144,0.4835591316223144,1.0,1.0,-2.942057132720948,1.0547420978546145,1.887314915657044,0.3927086591720581,0.9243402481079102,0.9243402481079102,0.0,133.26634216308594,140.0,55090.8984375,0.0,2117.65380859375,1.0,279.74127197265625,283.3799133300781,296.5910339355469,300.1652526855469,293.1499938964844,293.1499938964844,279.45001220703125,33737.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882793128490448,1.0,0.0,0.0,3.61884069442749,3.618864059448242,8.73840633630607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.2431640625,0.0,1481.993896484375,1895.4371337890625,0.0,3242.750732421875,0.8968148231506348,1.0,0.0,3.0,1.0,0.0
18092460,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.6450561285018921,0.5109387040138245,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8700433373451233,0.3748473525047302,0.3563759922981262,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8561585545539856,0.3565228581428528,0.250745564699173,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8357983231544495,0.330437570810318,0.3148338198661804,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7392512559890747,0.2259493172168731,1.0273728370666504,284.9081726074219,284.95001220703125,297.96295166015625,293.6322326660156,297.54168701171875,297.3060913085937,284.9113464355469,1.0,0.5527902841567993,0.4826071560382843,0.4826071560382843,1.0,1.0,-2.9539687633514404,1.0576714277267456,1.8962972164154053,0.3928099274635315,0.8441922664642334,0.8441922664642334,0.0,134.4352569580078,140.0,55806.88671875,0.0,2143.978515625,1.0,279.4629211425781,283.2688903808594,296.65509033203125,300.35211181640625,293.1499938964844,293.1499938964844,279.45001220703125,39140.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904639482498169,1.0,0.0,0.0,3.5025479793548584,3.5025711059570312,8.185806450455857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.158203125,0.0,1397.770751953125,1895.4371337890625,0.0,3314.546142578125,0.8754105567932129,1.0,0.0,3.0,1.0,0.0
18092520,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.645253598690033,0.5114547610282898,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8699612617492676,0.3751361072063446,0.3566356897354126,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8559572696685791,0.356641411781311,0.2508182227611542,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.835660457611084,0.3306076228618622,0.3149855434894562,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7390879988670349,0.226020872592926,1.0276811122894287,284.9157409667969,284.95001220703125,297.9647521972656,293.63299560546875,297.5417175292969,297.30517578125,284.9171142578125,1.0,0.553134024143219,0.4824773371219635,0.4824773371219635,1.0,1.0,-2.955540895462036,1.0580486059188845,1.8974924087524407,0.3928313851356506,0.8461928963661194,0.8461928963661194,0.0,134.65234375,143.0,55837.28515625,0.0,2147.784423828125,1.0,279.45855712890625,283.2730712890625,296.6513061523437,300.3419494628906,293.1499938964844,293.1499938964844,279.75,38578.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905072808265686,1.0,0.0,0.0,3.4982333183288574,3.498256206512451,8.165650910996192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.0625,0.0,1389.278076171875,1895.4371337890625,0.0,3314.951171875,0.8740602135658264,1.0,0.0,3.0,1.0,0.0
18092580,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.6476168036460876,0.5152935981750488,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8699378967285156,0.3780735731124878,0.3592837452888489,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8549768924713135,0.3582102656364441,0.2518145442008972,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8350945115089417,0.3324871063232422,0.3166624009609222,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.738239586353302,0.2269498407840728,1.0315788984298706,285.0188293457031,284.95001220703125,297.980224609375,293.6390686035156,297.5465393066406,297.3045349121094,285.0177307128906,1.0,0.5563291311264038,0.4813955724239349,0.4813955724239349,1.0,1.0,-2.9712331295013428,1.062190294265747,1.909042835235596,0.3937919735908508,0.9483131170272828,0.9483131170272828,0.0,136.4468231201172,146.0,55543.8671875,0.0,2184.084716796875,1.0,279.74139404296875,283.3846435546875,296.61871337890625,300.21881103515625,293.1499938964844,293.1499938964844,279.45001220703125,32642.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826597332954407,1.0,0.0,0.0,3.645294427871704,3.645317792892456,8.866629173098772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.490234375,0.0,1502.8505859375,1895.4371337890625,0.0,3241.50146484375,0.9018591046333312,1.0,0.0,3.0,1.0,0.0
18092640,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.6476168036460876,0.5152935981750488,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8699378967285156,0.3780735731124878,0.3592837452888489,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8549768924713135,0.3582102656364441,0.2518145442008972,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8350945115089417,0.3324871063232422,0.3166624009609222,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.738239586353302,0.2269498407840728,1.0315788984298706,285.0188293457031,284.95001220703125,297.980224609375,293.6390686035156,297.5465393066406,297.3045349121094,285.0177307128906,1.0,0.5563291311264038,0.4813955724239349,0.4813955724239349,1.0,1.0,-2.9712331295013428,1.062190294265747,1.909042835235596,0.3937919735908508,0.9483131170272828,0.9483131170272828,0.0,136.4468231201172,146.0,55543.8671875,0.0,2184.084716796875,1.0,279.74139404296875,283.3846435546875,296.61871337890625,300.21881103515625,293.1499938964844,293.1499938964844,279.45001220703125,32642.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826597332954407,1.0,0.0,0.0,3.645294427871704,3.645317792892456,8.866629173098772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.490234375,0.0,1502.8505859375,1895.4371337890625,0.0,3241.50146484375,0.9018591046333312,1.0,0.0,3.0,1.0,0.0
18092700,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9990000128746032,0.6479940414428711,0.5176661610603333,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8696699738502502,0.3792590498924255,0.3606069087982178,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8542402982711792,0.358668178319931,0.252305120229721,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8345825672149658,0.333169013261795,0.3174962401390075,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7376278042793274,0.2272420972585678,1.0335663557052612,284.8856811523437,284.95001220703125,297.98828125,293.6419677734375,297.5458068847656,297.2992553710937,284.8817138671875,1.0,0.558091402053833,0.4808546602725982,0.4808546602725982,1.0,1.0,-2.979658842086792,1.0644769668579102,1.9151818752288816,0.3944307267665863,0.861621081829071,0.861621081829071,0.0,137.51397705078125,146.0,56580.85546875,0.0,2204.2431640625,1.0,279.49755859375,283.23175048828125,296.6816711425781,300.4586486816406,293.1499938964844,293.1499938964844,279.45001220703125,36770.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898495435714722,1.0,0.0,0.0,3.6287457942962646,3.628769636154175,8.786306580077508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.7138671875,0.0,1515.3819580078125,1895.4371337890625,0.0,3308.80078125,0.8988649845123291,1.0,0.0,3.0,1.0,0.0
18092760,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.6478332281112671,0.5209334492683411,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8686720132827759,0.380295991897583,0.3616421520709991,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8527669906616211,0.3589514493942261,0.2525515556335449,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.833410918712616,0.3337020576000213,0.318064272403717,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7364296913146973,0.2274161279201507,1.0346519947052002,284.91021728515625,284.95001220703125,297.99658203125,293.644775390625,297.5432434082031,297.2909851074219,284.9125366210937,1.0,0.5598673224449158,0.4801730215549469,0.4801730215549469,1.0,1.0,-2.9871160984039307,1.0660955905914309,1.9210205078125,0.3946138620376587,0.8588964343070984,0.8588964343070984,0.0,138.8234100341797,149.0,56480.234375,0.0,2224.03271484375,1.0,279.4578552246094,283.2577209472656,296.6748046875,300.40802001953125,293.1499938964844,293.1499938964844,279.75,38257.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926900029182434,1.0,0.0,0.0,3.5507888793945312,3.550812244415283,8.412847023464565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.9384765625,0.0,1441.996826171875,1895.4371337890625,0.0,3335.354736328125,0.8852652311325073,1.0,0.0,3.0,1.0,0.0
18092820,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.6484542489051819,0.5266812443733215,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8675313591957092,0.383145272731781,0.3641995191574096,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8507020473480225,0.3603636026382446,0.2534311711788177,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.83181232213974,0.3354309797286987,0.319596916437149,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7346892952919006,0.22824227809906,1.0380983352661133,285.02154541015625,284.95001220703125,298.0140075683594,293.6501159667969,297.5455627441406,297.2856140136719,285.0204772949219,1.0,0.5636121034622192,0.4788096845149994,0.4788096845149994,1.0,1.0,-3.004138469696045,1.0701298713684082,1.9340085983276367,0.3951393067836761,0.966263234615326,0.966263234615326,0.0,141.29232788085938,137.0,56216.03515625,0.0,2266.88427734375,1.0,279.7417907714844,283.3767395019531,296.63525390625,300.2791748046875,293.1499938964844,293.1499938964844,279.45001220703125,32581.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858712315559387,1.0,0.0,0.0,3.6978702545166016,3.697894334793091,9.124238999902444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.3828125,0.0,1561.166748046875,1895.4371337890625,0.0,3271.575439453125,0.9136724472045898,1.0,0.0,3.0,1.0,0.0
18092880,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.6484542489051819,0.5266812443733215,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8675313591957092,0.383145272731781,0.3641995191574096,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8507020473480225,0.3603636026382446,0.2534311711788177,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.83181232213974,0.3354309797286987,0.319596916437149,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7346892952919006,0.22824227809906,1.0380983352661133,285.02154541015625,284.95001220703125,298.0140075683594,293.6501159667969,297.5455627441406,297.2856140136719,285.0204772949219,1.0,0.5636121034622192,0.4788096845149994,0.4788096845149994,1.0,1.0,-3.004138469696045,1.0701298713684082,1.9340085983276367,0.3951393067836761,0.966263234615326,0.966263234615326,0.0,141.29232788085938,137.0,56216.03515625,0.0,2266.88427734375,1.0,279.7417907714844,283.3767395019531,296.63525390625,300.2791748046875,293.1499938964844,293.1499938964844,279.45001220703125,32581.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858712315559387,1.0,0.0,0.0,3.6978702545166016,3.697894334793091,9.124238999902444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.3828125,0.0,1561.166748046875,1895.4371337890625,0.0,3271.575439453125,0.9136724472045898,1.0,0.0,3.0,1.0,0.0
