time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092940,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.6485282182693481,0.5211579203605652,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8723157644271851,0.3852493464946747,0.3663339912891388,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8541900515556335,0.3609273433685303,0.2539610564708709,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.835460901260376,0.3364676535129547,0.3207162022590637,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7375239729881287,0.2285883277654647,1.040066123008728,284.8968200683594,284.95001220703125,298.0326538085937,293.6550598144531,297.544677734375,297.2750549316406,284.8987731933594,1.0,0.5621814131736755,0.4774463772773742,0.4774463772773742,1.0,1.0,-3.004441738128662,1.067388892173767,1.937052845954895,0.3927816152572632,0.8629595637321472,0.8629595637321472,0.0,139.61061096191406,140.0,56962.33984375,0.0,2258.802490234375,1.0,279.45721435546875,283.2371826171875,296.6859436035156,300.4580383300781,293.1499938964844,293.1499938964844,279.75,38634.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961260318756104,1.0,0.0,0.0,3.599831342697144,3.599855422973633,8.64684352563927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.35546875,0.0,1497.5101318359375,1895.4371337890625,0.0,3367.44677734375,0.8962372541427612,1.0,0.0,3.0,1.0,0.0
18093000,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.6485282182693481,0.5211579203605652,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8723157644271851,0.3852493464946747,0.3663339912891388,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8541900515556335,0.3609273433685303,0.2539610564708709,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.835460901260376,0.3364676535129547,0.3207162022590637,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7375239729881287,0.2285883277654647,1.040066123008728,284.8968200683594,284.95001220703125,298.0326538085937,293.6550598144531,297.544677734375,297.2750549316406,284.8987731933594,1.0,0.5621814131736755,0.4774463772773742,0.4774463772773742,1.0,1.0,-3.004441738128662,1.067388892173767,1.937052845954895,0.3927816152572632,0.8629595637321472,0.8629595637321472,0.0,139.61061096191406,140.0,56962.33984375,0.0,2258.802490234375,1.0,279.45721435546875,283.2371826171875,296.6859436035156,300.4580383300781,293.1499938964844,293.1499938964844,279.75,38634.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961260318756104,1.0,0.0,0.0,3.599831342697144,3.599855422973633,8.64684352563927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.35546875,0.0,1497.5101318359375,1895.4371337890625,0.0,3367.44677734375,0.8962372541427612,1.0,0.0,3.0,1.0,0.0
18093060,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.6518821120262146,0.5185230374336243,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8757191300392151,0.3880398571491241,0.3687083125114441,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8563745617866516,0.3622217774391174,0.2546641528606415,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8378404974937439,0.3380725085735321,0.3220064043998718,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7392266988754272,0.2293110787868499,1.0425115823745728,285.0088806152344,284.95001220703125,298.0526733398437,293.6595764160156,297.5542297363281,297.2796936035156,285.0078125,1.0,0.5627390146255493,0.4761810302734375,0.4761810302734375,1.0,1.0,-3.0094456672668457,1.0667872428894043,1.942658305168152,0.3907293677330017,0.9623438715934752,0.9623438715934752,0.0,138.97825622558594,143.0,56333.2109375,0.0,2264.52197265625,1.0,279.7420654296875,283.3606262207031,296.6390380859375,300.2975769042969,293.1499938964844,293.1499938964844,279.45001220703125,33166.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880901336669922,1.0,0.0,0.0,3.722214698791504,3.722238779067993,9.244769785254904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.8759765625,0.0,1593.3878173828125,1895.4371337890625,0.0,3292.342041015625,0.9195315837860109,1.0,0.0,3.0,1.0,0.0
18093120,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.6518821120262146,0.5185230374336243,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8757191300392151,0.3880398571491241,0.3687083125114441,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8563745617866516,0.3622217774391174,0.2546641528606415,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8378404974937439,0.3380725085735321,0.3220064043998718,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7392266988754272,0.2293110787868499,1.0425115823745728,285.0088806152344,284.95001220703125,298.0526733398437,293.6595764160156,297.5542297363281,297.2796936035156,285.0078125,1.0,0.5627390146255493,0.4761810302734375,0.4761810302734375,1.0,1.0,-3.0094456672668457,1.0667872428894043,1.942658305168152,0.3907293677330017,0.9623438715934752,0.9623438715934752,0.0,138.97825622558594,143.0,56333.2109375,0.0,2264.52197265625,1.0,279.7420654296875,283.3606262207031,296.6390380859375,300.2975769042969,293.1499938964844,293.1499938964844,279.45001220703125,33166.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880901336669922,1.0,0.0,0.0,3.722214698791504,3.722238779067993,9.244769785254904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.8759765625,0.0,1593.3878173828125,1895.4371337890625,0.0,3292.342041015625,0.9195315837860109,1.0,0.0,3.0,1.0,0.0
18093180,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.6536486148834229,0.5198197364807129,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.876768171787262,0.3901897668838501,0.3709389865398407,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8562940955162048,0.3627783358097076,0.2552275955677032,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8381237983703613,0.3390870690345764,0.3231596350669861,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7391197085380554,0.2296277433633804,1.0446330308914185,284.8990783691406,284.95001220703125,298.0742492675781,293.6636962890625,297.5581359863281,297.2748413085937,284.90155029296875,1.0,0.5644001960754395,0.4749156832695007,0.4749156832695007,1.0,1.0,-3.0182995796203613,1.0676965713500977,1.950603008270264,0.3895033299922943,0.8643694519996643,0.8643694519996643,0.0,139.71908569335938,146.0,57062.2421875,0.0,2284.2197265625,1.0,279.4571228027344,283.2338256835937,296.6878967285156,300.4629821777344,293.1499938964844,293.1499938964844,279.75,38825.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968510031700134,1.0,0.0,0.0,3.608816623687744,3.6088407039642334,8.690063282301708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.3720703125,0.0,1508.73388671875,1895.4371337890625,0.0,3374.2138671875,0.8985484838485718,1.0,0.0,3.0,1.0,0.0
18093240,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.6536486148834229,0.5198197364807129,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.876768171787262,0.3901897668838501,0.3709389865398407,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8562940955162048,0.3627783358097076,0.2552275955677032,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8381237983703613,0.3390870690345764,0.3231596350669861,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7391197085380554,0.2296277433633804,1.0446330308914185,284.8990783691406,284.95001220703125,298.0742492675781,293.6636962890625,297.5581359863281,297.2748413085937,284.90155029296875,1.0,0.5644001960754395,0.4749156832695007,0.4749156832695007,1.0,1.0,-3.0182995796203613,1.0676965713500977,1.950603008270264,0.3895033299922943,0.8643694519996643,0.8643694519996643,0.0,139.71908569335938,146.0,57062.2421875,0.0,2284.2197265625,1.0,279.4571228027344,283.2338256835937,296.6878967285156,300.4629821777344,293.1499938964844,293.1499938964844,279.75,38825.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968510031700134,1.0,0.0,0.0,3.608816623687744,3.6088407039642334,8.690063282301708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.3720703125,0.0,1508.73388671875,1895.4371337890625,0.0,3374.2138671875,0.8985484838485718,1.0,0.0,3.0,1.0,0.0
18093300,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.6547407507896423,0.5213007926940918,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8768094182014465,0.3915487825870514,0.3720475137233734,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8557878732681274,0.3633511066436767,0.2554918229579925,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8378233909606934,0.3398207426071167,0.3237103819847107,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7386706471443176,0.2299320995807647,1.045565843582153,285.0248718261719,284.95001220703125,298.0856628417969,293.6656188964844,297.5620422363281,297.2750244140625,285.0282287597656,1.0,0.565507709980011,0.4742830097675323,0.4742830097675323,1.0,1.0,-3.023509979248047,1.0684553384780884,1.9550546407699585,0.3890075981616974,0.9518325328826904,0.9518325328826904,0.0,140.3779296875,146.0,56347.54296875,0.0,2297.0107421875,1.0,279.7012634277344,283.37188720703125,296.63385009765625,300.25213623046875,293.1499938964844,293.1499938964844,279.75,33986.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906456828117371,1.0,0.0,0.0,3.661602020263672,3.661625623703003,8.946137199927762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.603515625,0.0,1530.9990234375,1895.4371337890625,0.0,3316.245361328125,0.908319890499115,1.0,0.0,3.0,1.0,0.0
18093360,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6559929251670837,0.5225461721420288,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8772187232971191,0.3930603563785553,0.3734499216079712,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8556589484214783,0.3640735745429992,0.2559839785099029,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8378427624702454,0.3406784832477569,0.3245076537132263,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7385100722312927,0.230336382985115,1.0473313331604004,285.0180358886719,284.95001220703125,298.0975646972656,293.6674194335937,297.5672912597656,297.2770690917969,285.0165710449219,1.0,0.5668254494667053,0.4736818373203277,0.4736818373203277,1.0,1.0,-3.030362844467163,1.0699212551116943,1.9604417085647583,0.3888940215110779,0.9722625017166138,0.9722625017166138,0.0,141.0328369140625,149.0,56583.453125,0.0,2312.797119140625,1.0,279.7427978515625,283.36090087890625,296.6456604003906,300.31640625,293.1499938964844,293.1499938964844,279.45001220703125,32934.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886926174163818,1.0,0.0,0.0,3.7398619651794434,3.739886283874512,9.33263834212994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.986328125,0.0,1611.9599609375,1895.4371337890625,0.0,3297.97900390625,0.9232405424118042,1.0,0.0,3.0,1.0,0.0
18093420,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.6561741232872009,0.5272828340530396,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8763872981071472,0.3952557146549225,0.3757824897766113,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.853761613368988,0.3645626902580261,0.2565495073795318,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.836402416229248,0.3416218161582947,0.3256561160087585,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7369282245635986,0.2306209802627563,1.0495522022247314,284.9017333984375,284.95001220703125,298.12274169921875,293.6706848144531,297.56964111328125,297.2678527832031,284.9041748046875,1.0,0.569778323173523,0.4724794626235962,0.4724794626235962,1.0,1.0,-3.043593645095825,1.0726341009140017,1.970959544181824,0.3886995613574981,0.874309778213501,0.874309778213501,0.0,143.0365753173828,152.0,57500.29296875,0.0,2347.29150390625,1.0,279.4569396972656,283.2265319824219,296.6983337402344,300.4988708496094,293.1499938964844,293.1499938964844,279.75,38454.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982158303260803,1.0,0.0,0.0,3.6433935165405273,3.643417835235596,8.857383022586873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.6923828125,0.0,1544.1634521484375,1895.4371337890625,0.0,3386.947265625,0.9058824181556702,1.0,0.0,3.0,1.0,0.0
18093480,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.6561741232872009,0.5272828340530396,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8763872981071472,0.3952557146549225,0.3757824897766113,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.853761613368988,0.3645626902580261,0.2565495073795318,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.836402416229248,0.3416218161582947,0.3256561160087585,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7369282245635986,0.2306209802627563,1.0495522022247314,284.9017333984375,284.95001220703125,298.12274169921875,293.6706848144531,297.56964111328125,297.2678527832031,284.9041748046875,1.0,0.569778323173523,0.4724794626235962,0.4724794626235962,1.0,1.0,-3.043593645095825,1.0726341009140017,1.970959544181824,0.3886995613574981,0.874309778213501,0.874309778213501,0.0,143.0365753173828,152.0,57500.29296875,0.0,2347.29150390625,1.0,279.4569396972656,283.2265319824219,296.6983337402344,300.4988708496094,293.1499938964844,293.1499938964844,279.75,38454.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982158303260803,1.0,0.0,0.0,3.6433935165405273,3.643417835235596,8.857383022586873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.6923828125,0.0,1544.1634521484375,1895.4371337890625,0.0,3386.947265625,0.9058824181556702,1.0,0.0,3.0,1.0,0.0
18093540,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.6568769216537476,0.5324021577835083,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8755420446395874,0.3981600701808929,0.3783513307571411,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8518608212471008,0.3657768070697784,0.2572656869888305,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.834913432598114,0.3431296348571777,0.3269490599632263,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7353017330169678,0.2312920987606048,1.0522069931030271,285.0250549316406,284.95001220703125,298.1499938964844,293.6734619140625,297.577880859375,297.2665405273437,285.0235595703125,1.0,0.5730635523796082,0.471277117729187,0.471277117729187,1.0,1.0,-3.058438301086426,1.075960993766785,1.982477307319641,0.3886964619159698,0.9884677529335022,0.9884677529335022,0.0,145.23826599121094,140.0,57084.296875,0.0,2386.08203125,1.0,279.7432556152344,283.35760498046875,296.65545654296875,300.35748291015625,293.1499938964844,293.1499938964844,279.45001220703125,32811.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908349275588989,1.0,0.0,0.0,3.777015447616577,3.777040243148804,9.518988690615516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.3408203125,0.0,1654.438232421875,1895.4371337890625,0.0,3318.0146484375,0.93146812915802,1.0,0.0,3.0,1.0,0.0
18093600,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.6568769216537476,0.5324021577835083,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8755420446395874,0.3981600701808929,0.3783513307571411,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8518608212471008,0.3657768070697784,0.2572656869888305,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.834913432598114,0.3431296348571777,0.3269490599632263,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7353017330169678,0.2312920987606048,1.0522069931030271,285.0250549316406,284.95001220703125,298.1499938964844,293.6734619140625,297.577880859375,297.2665405273437,285.0235595703125,1.0,0.5730635523796082,0.471277117729187,0.471277117729187,1.0,1.0,-3.058438301086426,1.075960993766785,1.982477307319641,0.3886964619159698,0.9884677529335022,0.9884677529335022,0.0,145.23826599121094,140.0,57084.296875,0.0,2386.08203125,1.0,279.7432556152344,283.35760498046875,296.65545654296875,300.35748291015625,293.1499938964844,293.1499938964844,279.45001220703125,32811.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908349275588989,1.0,0.0,0.0,3.777015447616577,3.777040243148804,9.518988690615516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.3408203125,0.0,1654.438232421875,1895.4371337890625,0.0,3318.0146484375,0.93146812915802,1.0,0.0,3.0,1.0,0.0
18093660,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.6569427847862244,0.5268354415893555,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8803304433822632,0.4002048671245575,0.3804594874382019,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8551934361457825,0.3661061227321625,0.2576549351215362,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8383775949478149,0.343894898891449,0.3278371095657348,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7379783987998962,0.2314687520265579,1.053484320640564,284.88787841796875,284.95001220703125,298.1781311035156,293.6747741699219,297.5820007324219,297.25897216796875,284.89019775390625,1.0,0.5714330077171326,0.4699490666389465,0.4699490666389465,1.0,1.0,-3.057380437850952,1.0726513862609863,1.9847290515899656,0.3860048353672027,0.8778009414672852,0.8778009414672852,0.0,143.466552734375,140.0,57854.07421875,0.0,2374.88037109375,1.0,279.4574890136719,283.2058410644531,296.7065734863281,300.5400085449219,293.1499938964844,293.1499938964844,279.45001220703125,38771.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900792121887207,1.0,0.0,0.0,3.686350107192993,3.68637490272522,9.06747629869642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.20703125,0.0,1594.927978515625,1895.4371337890625,0.0,3410.96728515625,0.9152714014053344,1.0,0.0,3.0,1.0,0.0
18093720,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.6570024490356445,0.526434063911438,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8806129693984985,0.4002889394760132,0.3805281221866607,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8554064035415649,0.366117775440216,0.2576553225517273,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8385933041572571,0.3439242243766784,0.3278557658195495,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7381500601768494,0.2314730882644653,1.053470015525818,284.8900451660156,284.95001220703125,298.1793212890625,293.6748046875,297.5822448730469,297.2587585449219,284.8921203613281,1.0,0.5712889432907104,0.4698937535285949,0.4698937535285949,1.0,1.0,-3.0569865703582764,1.072374701499939,1.984611749649048,0.3858231604099273,0.8776081800460815,0.8776081800460815,0.0,143.3257293701172,143.0,57837.05859375,0.0,2373.41943359375,1.0,279.4564208984375,283.2076416015625,296.7046203613281,300.5348815917969,293.1499938964844,293.1499938964844,279.75,38735.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008420705795288,1.0,0.0,0.0,3.6826791763305664,3.682703971862793,9.04942623947136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.4267578125,0.0,1590.4793701171875,1895.4371337890625,0.0,3411.432373046875,0.9144904613494872,1.0,0.0,3.0,1.0,0.0
18093780,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.6603571772575378,0.5235600471496582,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8841586112976074,0.4031493663787842,0.3829357028007507,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8575292825698853,0.3672121167182922,0.2581988573074341,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8408944606781006,0.3453113734722137,0.328916072845459,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.739781379699707,0.2320514023303985,1.0551753044128418,285.0121154785156,284.95001220703125,298.2105407714844,293.6737060546875,297.5962829589844,297.2648010253906,285.01055908203125,1.0,0.5715649127960205,0.4685103893280029,0.4685103893280029,1.0,1.0,-3.0603842735290527,1.070735216140747,1.9896491765975952,0.3832109570503235,0.9829367995262146,0.9829367995262146,0.0,142.5555877685547,146.0,57080.73828125,0.0,2375.705322265625,1.0,279.7434387207031,283.3409729003906,296.6518859863281,300.36138916015625,293.1499938964844,293.1499938964844,279.45001220703125,33319.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926434516906738,1.0,0.0,0.0,3.794342041015625,3.794366836547852,9.60652300818765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.9404296875,0.0,1678.9171142578125,1895.4371337890625,0.0,3334.919921875,0.9356997609138488,1.0,0.0,3.0,1.0,0.0
18093840,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.6603571772575378,0.5235600471496582,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8841586112976074,0.4031493663787842,0.3829357028007507,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8575292825698853,0.3672121167182922,0.2581988573074341,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8408944606781006,0.3453113734722137,0.328916072845459,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.739781379699707,0.2320514023303985,1.0551753044128418,285.0121154785156,284.95001220703125,298.2105407714844,293.6737060546875,297.5962829589844,297.2648010253906,285.01055908203125,1.0,0.5715649127960205,0.4685103893280029,0.4685103893280029,1.0,1.0,-3.0603842735290527,1.070735216140747,1.9896491765975952,0.3832109570503235,0.9829367995262146,0.9829367995262146,0.0,142.5555877685547,146.0,57080.73828125,0.0,2375.705322265625,1.0,279.7434387207031,283.3409729003906,296.6518859863281,300.36138916015625,293.1499938964844,293.1499938964844,279.45001220703125,33319.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926434516906738,1.0,0.0,0.0,3.794342041015625,3.794366836547852,9.60652300818765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.9404296875,0.0,1678.9171142578125,1895.4371337890625,0.0,3334.919921875,0.9356997609138488,1.0,0.0,3.0,1.0,0.0
18093900,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.6614856719970703,0.5234225988388062,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.885259211063385,0.4043251574039459,0.3842313587665558,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8579705357551575,0.3674745559692383,0.2585364282131195,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8414565920829773,0.3457811176776886,0.3295263350009918,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7401043176651001,0.2321989685297012,1.0563751459121704,284.873046875,284.95001220703125,298.226806640625,293.6723022460937,297.6014099121094,297.2646179199219,284.8686828613281,1.0,0.572188675403595,0.4678187072277069,0.4678187072277069,1.0,1.0,-3.064359188079834,1.0707974433898926,1.9935617446899407,0.3823913335800171,0.8889307379722595,0.8889307379722595,0.0,142.67266845703125,146.0,58059.6796875,0.0,2383.676025390625,1.0,279.4944763183594,283.1817626953125,296.70758056640625,300.5877380371094,293.1499938964844,293.1499938964844,279.45001220703125,37085.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992500305175781,1.0,0.0,0.0,3.771816968917847,3.7718424797058105,9.492803769717284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.3505859375,0.0,1681.3568115234375,1895.4371337890625,0.0,3396.592529296875,0.9312979578971864,1.0,0.0,3.0,1.0,0.0
18093960,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.6620305180549622,0.5246667861938477,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8853209614753723,0.4053387343883514,0.385223239660263,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8573974370956421,0.3675482273101806,0.2586232423782348,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8410974740982056,0.3460907638072967,0.3298635184764862,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.739625096321106,0.2322238534688949,1.0566895008087158,284.8927917480469,284.95001220703125,298.2434997558594,293.6703186035156,297.60467529296875,297.2611694335937,284.8954162597656,1.0,0.5729957222938538,0.4672683477401733,0.4672683477401733,1.0,1.0,-3.06793475151062,1.0709856748580933,1.9969490766525269,0.3817774057388305,0.8776763677597046,0.8776763677597046,0.0,143.20278930664062,149.0,57818.58984375,0.0,2393.0849609375,1.0,279.456787109375,283.2046813964844,296.6947937011719,300.5213928222656,293.1499938964844,293.1499938964844,279.75,38888.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014588594436646,1.0,0.0,0.0,3.68426251411438,3.6842875480651855,9.057210377250158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.646484375,0.0,1593.439208984375,1895.4371337890625,0.0,3417.179443359375,0.9152331948280334,1.0,0.0,3.0,1.0,0.0
18094020,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.6642361283302307,0.5272951126098633,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8858149647712708,0.4082826673984527,0.3877850770950317,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8566569685935974,0.3686561286449432,0.259233683347702,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8406853675842285,0.3474797308444977,0.3310016095638275,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7389250993728638,0.2328046411275863,1.0587599277496338,285.0205078125,284.95001220703125,298.2780456542969,293.664794921875,297.6183166503906,297.2645263671875,285.01910400390625,1.0,0.5752131342887878,0.4661676287651062,0.4661676287651062,1.0,1.0,-3.078758955001831,1.0728422403335571,2.0059168338775635,0.3811168968677521,0.9907341003417968,0.9907341003417968,0.0,144.45355224609375,152.0,57220.9375,0.0,2419.8271484375,1.0,279.7434997558594,283.3408203125,296.6435546875,300.35894775390625,293.1499938964844,293.1499938964844,279.45001220703125,33162.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893400251865387,1.0,0.0,0.0,3.803777456283569,3.803802490234375,9.654360155764152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.177734375,0.0,1688.9515380859375,1895.4371337890625,0.0,3341.99169921875,0.9377552270889282,1.0,0.0,3.0,1.0,0.0
18094080,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.6642361283302307,0.5272951126098633,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8858149647712708,0.4082826673984527,0.3877850770950317,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8566569685935974,0.3686561286449432,0.259233683347702,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8406853675842285,0.3474797308444977,0.3310016095638275,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7389250993728638,0.2328046411275863,1.0587599277496338,285.0205078125,284.95001220703125,298.2780456542969,293.664794921875,297.6183166503906,297.2645263671875,285.01910400390625,1.0,0.5752131342887878,0.4661676287651062,0.4661676287651062,1.0,1.0,-3.078758955001831,1.0728422403335571,2.0059168338775635,0.3811168968677521,0.9907341003417968,0.9907341003417968,0.0,144.45355224609375,152.0,57220.9375,0.0,2419.8271484375,1.0,279.7434997558594,283.3408203125,296.6435546875,300.35894775390625,293.1499938964844,293.1499938964844,279.45001220703125,33162.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893400251865387,1.0,0.0,0.0,3.803777456283569,3.803802490234375,9.654360155764152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.177734375,0.0,1688.9515380859375,1895.4371337890625,0.0,3341.99169921875,0.9377552270889282,1.0,0.0,3.0,1.0,0.0
18094140,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.6641499400138855,0.5319594740867615,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.88499516248703,0.4104957580566406,0.390157401561737,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8546736240386963,0.3689524829387665,0.2596758604049682,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8391256928443909,0.3482150137424469,0.3319665193557739,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7372678518295288,0.2329587340354919,1.0604352951049805,284.89617919921875,284.95001220703125,298.3140563964844,293.6572570800781,297.6246337890625,297.2560119628906,284.89874267578125,1.0,0.5779849886894226,0.465066909790039,0.465066909790039,1.0,1.0,-3.09092664718628,1.0751900672912598,2.0157365798950195,0.3807768523693084,0.8869306445121765,0.8869306445121765,0.0,146.4122772216797,155.0,58149.13671875,0.0,2452.99853515625,1.0,279.45623779296875,283.1977844238281,296.68609619140625,300.5317687988281,293.1499938964844,293.1499938964844,279.75,38539.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903105854988098,1.0,0.0,0.0,3.7117574214935294,3.711782455444336,9.19289846024185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.6044921875,0.0,1622.2882080078125,1895.4371337890625,0.0,3432.518310546875,0.9209623336791992,1.0,0.0,3.0,1.0,0.0
18094200,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.6641499400138855,0.5319594740867615,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.88499516248703,0.4104957580566406,0.390157401561737,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8546736240386963,0.3689524829387665,0.2596758604049682,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8391256928443909,0.3482150137424469,0.3319665193557739,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7372678518295288,0.2329587340354919,1.0604352951049805,284.89617919921875,284.95001220703125,298.3140563964844,293.6572570800781,297.6246337890625,297.2560119628906,284.89874267578125,1.0,0.5779849886894226,0.465066909790039,0.465066909790039,1.0,1.0,-3.09092664718628,1.0751900672912598,2.0157365798950195,0.3807768523693084,0.8869306445121765,0.8869306445121765,0.0,146.4122772216797,155.0,58149.13671875,0.0,2452.99853515625,1.0,279.45623779296875,283.1977844238281,296.68609619140625,300.5317687988281,293.1499938964844,293.1499938964844,279.75,38539.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903105854988098,1.0,0.0,0.0,3.7117574214935294,3.711782455444336,9.19289846024185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.6044921875,0.0,1622.2882080078125,1895.4371337890625,0.0,3432.518310546875,0.9209623336791992,1.0,0.0,3.0,1.0,0.0
18094260,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.6645398139953613,0.5370500683784485,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.88411945104599,0.4134485125541687,0.392751544713974,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8526598811149597,0.370002418756485,0.2602640688419342,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8374947309494019,0.3495430946350097,0.3330732882022857,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7355414628982544,0.2335112690925598,1.062511920928955,285.02783203125,284.95001220703125,298.351318359375,293.6478271484375,297.63641357421875,297.2553405761719,285.0266418457031,1.0,0.5810984969139099,0.4637507796287536,0.4637507796287536,1.0,1.0,-3.1046950817108154,1.0776695013046265,2.0270254611968994,0.3802197277545929,1.0,1.0,0.0,148.58718872070312,158.0,57606.57421875,0.0,2490.610107421875,1.0,279.7436828613281,283.3378601074219,296.63067626953125,300.37060546875,293.1499938964844,293.1499938964844,279.45001220703125,33112.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958988189697266,1.0,0.0,0.0,3.8324785232543945,3.8325037956237793,9.80060121946735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.0283203125,0.0,1723.13525390625,1895.4371337890625,0.0,3365.325927734375,0.9441944360733032,1.0,0.0,3.0,1.0,0.0
18094320,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.6645398139953613,0.5370500683784485,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.88411945104599,0.4134485125541687,0.392751544713974,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8526598811149597,0.370002418756485,0.2602640688419342,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8374947309494019,0.3495430946350097,0.3330732882022857,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7355414628982544,0.2335112690925598,1.062511920928955,285.02783203125,284.95001220703125,298.351318359375,293.6478271484375,297.63641357421875,297.2553405761719,285.0266418457031,1.0,0.5810984969139099,0.4637507796287536,0.4637507796287536,1.0,1.0,-3.1046950817108154,1.0776695013046265,2.0270254611968994,0.3802197277545929,1.0,1.0,0.0,148.58718872070312,158.0,57606.57421875,0.0,2490.610107421875,1.0,279.7436828613281,283.3378601074219,296.63067626953125,300.37060546875,293.1499938964844,293.1499938964844,279.45001220703125,33112.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958988189697266,1.0,0.0,0.0,3.8324785232543945,3.8325037956237793,9.80060121946735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.0283203125,0.0,1723.13525390625,1895.4371337890625,0.0,3365.325927734375,0.9441944360733032,1.0,0.0,3.0,1.0,0.0
18094380,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.6627473831176758,0.5433637499809265,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8824245929718018,0.4156472682952881,0.3951413035392761,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8498843312263489,0.3702306449413299,0.2606796324253082,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8351609706878662,0.35020512342453,0.3339973986148834,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7332351803779602,0.2336198687553405,1.0641292333602903,284.8970947265625,284.95001220703125,298.3897705078125,293.6366271972656,297.6426086425781,297.2457275390625,284.8991394042969,1.0,0.584458589553833,0.4624346494674682,0.4624346494674682,1.0,1.0,-3.1187174320220947,1.0801818370819092,2.038535594940185,0.379784494638443,0.8996545672416687,0.8996545672416687,0.0,151.1918182373047,146.0,58657.91796875,0.0,2531.29638671875,1.0,279.4568786621094,283.1866455078125,296.66827392578125,300.5463256835937,293.1499938964844,293.1499938964844,279.75,38143.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906221866607666,1.0,0.0,0.0,3.756637573242188,3.756663084030152,9.416551733920642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.212890625,0.0,1671.58154296875,1895.4371337890625,0.0,3461.5087890625,0.9306766390800476,1.0,0.0,3.0,1.0,0.0
18094440,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.6627473831176758,0.5433637499809265,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8824245929718018,0.4156472682952881,0.3951413035392761,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8498843312263489,0.3702306449413299,0.2606796324253082,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8351609706878662,0.35020512342453,0.3339973986148834,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7332351803779602,0.2336198687553405,1.0641292333602903,284.8970947265625,284.95001220703125,298.3897705078125,293.6366271972656,297.6426086425781,297.2457275390625,284.8991394042969,1.0,0.584458589553833,0.4624346494674682,0.4624346494674682,1.0,1.0,-3.1187174320220947,1.0801818370819092,2.038535594940185,0.379784494638443,0.8996545672416687,0.8996545672416687,0.0,151.1918182373047,146.0,58657.91796875,0.0,2531.29638671875,1.0,279.4568786621094,283.1866455078125,296.66827392578125,300.5463256835937,293.1499938964844,293.1499938964844,279.75,38143.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906221866607666,1.0,0.0,0.0,3.756637573242188,3.756663084030152,9.416551733920642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.212890625,0.0,1671.58154296875,1895.4371337890625,0.0,3461.5087890625,0.9306766390800476,1.0,0.0,3.0,1.0,0.0
18094500,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.6623639464378357,0.5421688556671143,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8839015364646912,0.4170031249523163,0.3962089717388153,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.850593090057373,0.3706034421920776,0.26078000664711,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.835987389087677,0.3507303893566131,0.3343191146850586,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7337697148323059,0.2337807863950729,1.0642995834350586,285.027099609375,284.95001220703125,298.40936279296875,293.6304016113281,297.6480712890625,297.24444580078125,285.03045654296875,1.0,0.5840110778808594,0.4617765843868255,0.4617765843868255,1.0,1.0,-3.119292974472046,1.0789002180099487,2.0403928756713867,0.3785819709300995,0.990044355392456,0.990044355392456,0.0,150.84141540527344,146.0,57782.21484375,0.0,2530.53564453125,1.0,279.7046813964844,283.3315734863281,296.6064453125,300.32330322265625,293.1499938964844,293.1499938964844,279.75,34172.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008311629295348,1.0,0.0,0.0,3.7996106147766113,3.799635887145996,9.633220088289818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.90234375,0.0,1691.842041015625,1895.4371337890625,0.0,3411.33056640625,0.9391854405403136,1.0,0.0,3.0,1.0,0.0
18094560,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.663145124912262,0.5373702645301819,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8876136541366577,0.4185271859169006,0.3975436687469482,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8533714413642883,0.3711561262607574,0.2610898017883301,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8387441635131836,0.3514038026332855,0.3348583579063415,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7359595894813538,0.2340556681156158,1.0650992393493652,285.0218200683594,284.95001220703125,298.42919921875,293.6238098144531,297.65576171875,297.24664306640625,285.020263671875,1.0,0.5826699733734131,0.4611080288887024,0.4611080288887024,1.0,1.0,-3.117115974426269,1.07653546333313,2.0405802726745605,0.3767033517360687,1.0,1.0,0.0,149.2158203125,134.0,57819.58203125,0.0,2517.708984375,1.0,279.7437744140625,283.3242492675781,296.607177734375,300.3690490722656,293.1499938964844,293.1499938964844,279.45001220703125,33572.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992775678634644,1.0,0.0,0.0,3.8614907264709473,3.86151647567749,9.949545756171574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.205078125,0.0,1762.2230224609375,1895.4371337890625,0.0,3396.849365234375,0.9510241746902466,1.0,0.0,3.0,1.0,0.0
18094620,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.6655314564704895,0.5230607390403748,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8974513411521912,0.4206185042858124,0.3995864689350128,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8610877394676208,0.3712386786937713,0.2612203359603882,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8463709950447083,0.3519152998924255,0.3353911340236664,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7421436905860901,0.2340475469827652,1.0649722814559937,284.8758544921875,284.95001220703125,298.4695129394531,293.6094970703125,297.6670837402344,297.244873046875,284.8774108886719,1.0,0.5776551961898804,0.4597709476947784,0.4597709476947784,1.0,1.0,-3.103027105331421,1.0680208206176758,2.035006284713745,0.3711346089839935,0.8841412663459778,0.8841412663459778,0.0,144.1297607421875,137.0,58274.890625,0.0,2463.861083984375,1.0,279.4569091796875,283.1654052734375,296.6337585449219,300.5017395019531,293.1499938964844,293.1499938964844,279.75,39249.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081603288650512,1.0,0.0,0.0,3.753166913986206,3.75319242477417,9.3991593530518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.671875,0.0,1676.00439453125,1895.4371337890625,0.0,3479.52294921875,0.9304035305976868,1.0,0.0,3.0,1.0,0.0
18094680,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.6655314564704895,0.5230607390403748,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8974513411521912,0.4206185042858124,0.3995864689350128,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8610877394676208,0.3712386786937713,0.2612203359603882,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8463709950447083,0.3519152998924255,0.3353911340236664,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7421436905860901,0.2340475469827652,1.0649722814559937,284.8758544921875,284.95001220703125,298.4695129394531,293.6094970703125,297.6670837402344,297.244873046875,284.8774108886719,1.0,0.5776551961898804,0.4597709476947784,0.4597709476947784,1.0,1.0,-3.103027105331421,1.0680208206176758,2.035006284713745,0.3711346089839935,0.8841412663459778,0.8841412663459778,0.0,144.1297607421875,137.0,58274.890625,0.0,2463.861083984375,1.0,279.4569091796875,283.1654052734375,296.6337585449219,300.5017395019531,293.1499938964844,293.1499938964844,279.75,39249.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081603288650512,1.0,0.0,0.0,3.753166913986206,3.75319242477417,9.3991593530518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.671875,0.0,1676.00439453125,1895.4371337890625,0.0,3479.52294921875,0.9304035305976868,1.0,0.0,3.0,1.0,0.0
18094740,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.6714597940444946,0.5146480798721313,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.904309868812561,0.4235248267650604,0.4019478857517242,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.866116464138031,0.3721412122249603,0.2615687847137451,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8514211177825928,0.3530870676040649,0.3361642956733703,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7461013793945312,0.2344820648431778,1.0656763315200806,285.0027160644531,284.95001220703125,298.510498046875,293.5938720703125,297.6893920898437,297.2592163085937,285.0012512207031,1.0,0.5756525993347168,0.4584338665008545,0.4584338665008545,1.0,1.0,-3.0979228019714355,1.0630592107772827,2.0348637104034424,0.3664776384830475,0.9851233959197998,0.9851233959197998,0.0,141.28884887695312,140.0,57168.34765625,0.0,2439.222900390625,1.0,279.7438049316406,283.3062438964844,296.5654296875,300.2881774902344,293.1499938964844,293.1499938964844,279.45001220703125,33942.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986311554908752,1.0,0.0,0.0,3.837353229522705,3.837378740310669,9.825549796005362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.6513671875,0.0,1735.583251953125,1895.4371337890625,0.0,3390.8212890625,0.945833384990692,1.0,0.0,3.0,1.0,0.0
