time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094800,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.6714597940444946,0.5146480798721313,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.904309868812561,0.4235248267650604,0.4019478857517242,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.866116464138031,0.3721412122249603,0.2615687847137451,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8514211177825928,0.3530870676040649,0.3361642956733703,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7461013793945312,0.2344820648431778,1.0656763315200806,285.0027160644531,284.95001220703125,298.510498046875,293.5938720703125,297.6893920898437,297.2592163085937,285.0012512207031,1.0,0.5756525993347168,0.4584338665008545,0.4584338665008545,1.0,1.0,-3.0979228019714355,1.0630592107772827,2.0348637104034424,0.3664776384830475,0.9851233959197998,0.9851233959197998,0.0,141.28884887695312,140.0,57168.34765625,0.0,2439.222900390625,1.0,279.7438049316406,283.3062438964844,296.5654296875,300.2881774902344,293.1499938964844,293.1499938964844,279.45001220703125,33942.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986311554908752,1.0,0.0,0.0,3.837353229522705,3.837378740310669,9.825549796005362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.6513671875,0.0,1735.583251953125,1895.4371337890625,0.0,3390.8212890625,0.945833384990692,1.0,0.0,3.0,1.0,0.0
18094860,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6755272746086121,0.5119667649269104,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9078314900398254,0.425747275352478,0.4042294323444366,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8679379224777222,0.3723234832286834,0.2618478834629059,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8534590005874634,0.3536848127841949,0.3368899226188659,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7474911212921143,0.2345190346240997,1.0663573741912842,284.8861083984375,284.95001220703125,298.5520324707031,293.5770263671875,297.7066345214844,297.2649841308594,284.8888854980469,1.0,0.5754892230033875,0.4575951993465423,0.4575951993465423,1.0,1.0,-3.099466323852539,1.061745047569275,2.0377213954925537,0.3643635809421539,0.8760307431221008,0.8760307431221008,0.0,140.51104736328125,143.0,57671.8984375,0.0,2438.033935546875,1.0,279.4561767578125,283.173095703125,296.5953674316406,300.4175109863281,293.1499938964844,293.1499938964844,279.75,39519.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061866402626038,1.0,0.0,0.0,3.7051947116851807,3.705219984054565,9.16041926757316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.6123046875,0.0,1622.177490234375,1895.4371337890625,0.0,3461.180908203125,0.9202621579170228,1.0,0.0,3.0,1.0,0.0
18094920,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6755272746086121,0.5119667649269104,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9078314900398254,0.425747275352478,0.4042294323444366,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8679379224777222,0.3723234832286834,0.2618478834629059,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8534590005874634,0.3536848127841949,0.3368899226188659,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7474911212921143,0.2345190346240997,1.0663573741912842,284.8861083984375,284.95001220703125,298.5520324707031,293.5770263671875,297.7066345214844,297.2649841308594,284.8888854980469,1.0,0.5754892230033875,0.4575951993465423,0.4575951993465423,1.0,1.0,-3.099466323852539,1.061745047569275,2.0377213954925537,0.3643635809421539,0.8760307431221008,0.8760307431221008,0.0,140.51104736328125,143.0,57671.8984375,0.0,2438.033935546875,1.0,279.4561767578125,283.173095703125,296.5953674316406,300.4175109863281,293.1499938964844,293.1499938964844,279.75,39519.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061866402626038,1.0,0.0,0.0,3.7051947116851807,3.705219984054565,9.16041926757316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.6123046875,0.0,1622.177490234375,1895.4371337890625,0.0,3461.180908203125,0.9202621579170228,1.0,0.0,3.0,1.0,0.0
18094980,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.679506778717041,0.5119015574455261,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9100037813186646,0.4287670254707336,0.4068216681480407,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8685436844825745,0.3733342289924621,0.2623608112335205,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8543004393577576,0.3549512922763824,0.3378698229789734,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7478502988815308,0.2350117713212967,1.0678324699401855,285.0160827636719,284.95001220703125,298.593994140625,293.5591125488281,297.7279052734375,297.2764587402344,285.01513671875,1.0,0.576592743396759,0.4567565023899078,0.4567565023899078,1.0,1.0,-3.106064796447754,1.0623750686645508,2.043689727783203,0.3636287748813629,0.9872255921363832,0.9872255921363832,0.0,140.7650909423828,146.0,56913.40625,0.0,2451.860107421875,1.0,279.742919921875,283.3126220703125,296.5334167480469,300.2320251464844,293.1499938964844,293.1499938964844,279.45001220703125,33513.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971347808837891,1.0,0.0,0.0,3.8119616508483887,3.811986923217773,9.695949074739474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.0302734375,0.0,1701.50634765625,1895.4371337890625,0.0,3376.86181640625,0.9400854110717772,1.0,0.0,3.0,1.0,0.0
18095040,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.679506778717041,0.5119015574455261,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9100037813186646,0.4287670254707336,0.4068216681480407,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8685436844825745,0.3733342289924621,0.2623608112335205,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8543004393577576,0.3549512922763824,0.3378698229789734,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7478502988815308,0.2350117713212967,1.0678324699401855,285.0160827636719,284.95001220703125,298.593994140625,293.5591125488281,297.7279052734375,297.2764587402344,285.01513671875,1.0,0.576592743396759,0.4567565023899078,0.4567565023899078,1.0,1.0,-3.106064796447754,1.0623750686645508,2.043689727783203,0.3636287748813629,0.9872255921363832,0.9872255921363832,0.0,140.7650909423828,146.0,56913.40625,0.0,2451.860107421875,1.0,279.742919921875,283.3126220703125,296.5334167480469,300.2320251464844,293.1499938964844,293.1499938964844,279.45001220703125,33513.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971347808837891,1.0,0.0,0.0,3.8119616508483887,3.811986923217773,9.695949074739474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.0302734375,0.0,1701.50634765625,1895.4371337890625,0.0,3376.86181640625,0.9400854110717772,1.0,0.0,3.0,1.0,0.0
18095100,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9990000128746032,0.680546224117279,0.5126930475234985,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9106082916259766,0.4299860000610351,0.408181756734848,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8684363961219788,0.3735410571098327,0.262669563293457,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8543283939361572,0.3553486168384552,0.3384262919425964,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.747718870639801,0.2351168543100357,1.0688930749893188,284.87823486328125,284.95001220703125,298.6150817871094,293.5498352050781,297.7345275878906,297.2761535644531,284.8739013671875,1.0,0.5775296092033386,0.4563371837139129,0.4563371837139129,1.0,1.0,-3.1109681129455566,1.0632941722869873,2.0476739406585693,0.3636643588542938,0.8956625461578369,0.8956625461578369,0.0,141.21646118164062,146.0,57938.5234375,0.0,2463.553955078125,1.0,279.49395751953125,283.1531066894531,296.5838317871094,300.455322265625,293.1499938964844,293.1499938964844,279.45001220703125,37011.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037399291992188,1.0,0.0,0.0,3.793245315551758,3.7932708263397217,9.600970543033327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.416015625,0.0,1706.3157958984375,1895.4371337890625,0.0,3438.42041015625,0.9361504912376404,1.0,0.0,3.0,1.0,0.0
18095160,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.6809377670288086,0.514758825302124,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9100995659828186,0.4310179352760315,0.4092088341712951,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8673235177993774,0.3735428154468536,0.2627188563346863,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8534343242645264,0.3555708229541778,0.3386969864368438,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7467945218086243,0.2350849211215973,1.0690314769744873,284.8952331542969,284.95001220703125,298.63623046875,293.54034423828125,297.738037109375,297.2712097167969,284.897705078125,1.0,0.5785868167877197,0.4557581543922424,0.4557581543922424,1.0,1.0,-3.1152381896972656,1.0636202096939087,2.0516178607940674,0.3632286787033081,0.8839068412780762,0.8839068412780762,0.0,142.03009033203125,149.0,57723.52734375,0.0,2476.003662109375,1.0,279.4566345214844,283.1726379394531,296.56591796875,300.3865661621094,293.1499938964844,293.1499938964844,279.75,38766.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061835408210754,1.0,0.0,0.0,3.709904909133911,3.709929943084717,9.183723932437716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.33984375,0.0,1621.87890625,1895.4371337890625,0.0,3461.15234375,0.9208257794380188,1.0,0.0,3.0,1.0,0.0
18095220,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6826962828636169,0.5187370777130127,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9096649885177612,0.4340274631977081,0.4118384122848511,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8656714558601379,0.3745105862617492,0.2632408142089844,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8521162867546082,0.3567959368228912,0.3396912813186645,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7453258633613586,0.2355400323867797,1.0706201791763306,285.0251159667969,284.95001220703125,298.6785583496094,293.52081298828125,297.75225830078125,297.27227783203125,285.0238037109375,1.0,0.5811582207679749,0.4546000957489013,0.4546000957489013,1.0,1.0,-3.1269092559814453,1.065469741821289,2.061439514160156,0.3622006773948669,1.0,1.0,0.0,143.7123260498047,152.0,57110.9296875,0.0,2507.302490234375,1.0,279.7436828613281,283.3114318847656,296.5014953613281,300.21099853515625,293.1499938964844,293.1499938964844,279.45001220703125,33160.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985589742660522,1.0,0.0,0.0,3.827910661697388,3.827935934066773,9.777253353604465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.1083984375,0.0,1717.9775390625,1895.4371337890625,0.0,3390.148193359375,0.9432290196418762,1.0,0.0,3.0,1.0,0.0
18095280,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6826962828636169,0.5187370777130127,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9096649885177612,0.4340274631977081,0.4118384122848511,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8656714558601379,0.3745105862617492,0.2632408142089844,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8521162867546082,0.3567959368228912,0.3396912813186645,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7453258633613586,0.2355400323867797,1.0706201791763306,285.0251159667969,284.95001220703125,298.6785583496094,293.52081298828125,297.75225830078125,297.27227783203125,285.0238037109375,1.0,0.5811582207679749,0.4546000957489013,0.4546000957489013,1.0,1.0,-3.1269092559814453,1.065469741821289,2.061439514160156,0.3622006773948669,1.0,1.0,0.0,143.7123260498047,152.0,57110.9296875,0.0,2507.302490234375,1.0,279.7436828613281,283.3114318847656,296.5014953613281,300.21099853515625,293.1499938964844,293.1499938964844,279.45001220703125,33160.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985589742660522,1.0,0.0,0.0,3.827910661697388,3.827935934066773,9.777253353604465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.1083984375,0.0,1717.9775390625,1895.4371337890625,0.0,3390.148193359375,0.9432290196418762,1.0,0.0,3.0,1.0,0.0
18095340,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.6822205781936646,0.5245365500450134,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9078962802886964,0.4362350702285766,0.4142354130744934,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8628547191619873,0.3746483325958252,0.2635858356952667,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8497158885002136,0.3573451936244964,0.3405003547668457,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.742957592010498,0.2355394810438156,1.0717133283615112,284.8963317871094,284.95001220703125,298.7208251953125,293.5007019042969,297.75701904296875,297.2591247558594,284.8983459472656,1.0,0.5841436982154846,0.4534420669078827,0.4534420669078827,1.0,1.0,-3.139467000961304,1.0676867961883545,2.071780204772949,0.3606437146663666,0.895036518573761,0.895036518573761,0.0,145.97061157226562,155.0,58090.03515625,0.0,2543.612060546875,1.0,279.4569396972656,283.1626892089844,296.531494140625,300.3739013671875,293.1499938964844,293.1499938964844,279.75,38323.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087476134300232,1.0,0.0,0.0,3.74422550201416,3.744250774383545,9.354428698316042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.861328125,0.0,1658.3775634765625,1895.4371337890625,0.0,3484.977294921875,0.9280490279197692,1.0,0.0,3.0,1.0,0.0
18095400,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.6822205781936646,0.5245365500450134,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9078962802886964,0.4362350702285766,0.4142354130744934,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8628547191619873,0.3746483325958252,0.2635858356952667,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8497158885002136,0.3573451936244964,0.3405003547668457,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.742957592010498,0.2355394810438156,1.0717133283615112,284.8963317871094,284.95001220703125,298.7208251953125,293.5007019042969,297.75701904296875,297.2591247558594,284.8983459472656,1.0,0.5841436982154846,0.4534420669078827,0.4534420669078827,1.0,1.0,-3.139467000961304,1.0676867961883545,2.071780204772949,0.3606437146663666,0.895036518573761,0.895036518573761,0.0,145.97061157226562,155.0,58090.03515625,0.0,2543.612060546875,1.0,279.4569396972656,283.1626892089844,296.531494140625,300.3739013671875,293.1499938964844,293.1499938964844,279.75,38323.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087476134300232,1.0,0.0,0.0,3.74422550201416,3.744250774383545,9.354428698316042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.861328125,0.0,1658.3775634765625,1895.4371337890625,0.0,3484.977294921875,0.9280490279197692,1.0,0.0,3.0,1.0,0.0
18095460,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9990000128746032,0.6822564005851746,0.5304831862449646,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9062714576721193,0.4392233490943908,0.4168570339679718,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8601793646812439,0.3755635321140289,0.2640809416770935,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8474091291427612,0.3585143685340881,0.3414569199085235,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7406384944915771,0.2359351962804794,1.0731018781661987,285.0317687988281,284.95001220703125,298.762939453125,293.48016357421875,297.7675476074219,297.2549743652344,285.031005859375,1.0,0.5873634219169617,0.4521675109863281,0.4521675109863281,1.0,1.0,-3.153177499771118,1.0700247287750244,2.0831527709960938,0.3592469096183777,1.0,1.0,0.0,148.36026000976562,158.0,57464.74609375,0.0,2583.158935546875,1.0,279.7438659667969,283.3085327148437,296.4642333984375,300.19677734375,293.1499938964844,293.1499938964844,279.45001220703125,33445.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018423557281494,1.0,0.0,0.0,3.853976249694824,3.854001760482788,9.910860399031662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.138671875,0.0,1751.9853515625,1895.4371337890625,0.0,3420.751708984375,0.9491702318191528,1.0,0.0,3.0,1.0,0.0
18095520,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9990000128746032,0.6822564005851746,0.5304831862449646,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9062714576721193,0.4392233490943908,0.4168570339679718,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8601793646812439,0.3755635321140289,0.2640809416770935,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8474091291427612,0.3585143685340881,0.3414569199085235,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7406384944915771,0.2359351962804794,1.0731018781661987,285.0317687988281,284.95001220703125,298.762939453125,293.48016357421875,297.7675476074219,297.2549743652344,285.031005859375,1.0,0.5873634219169617,0.4521675109863281,0.4521675109863281,1.0,1.0,-3.153177499771118,1.0700247287750244,2.0831527709960938,0.3592469096183777,1.0,1.0,0.0,148.36026000976562,158.0,57464.74609375,0.0,2583.158935546875,1.0,279.7438659667969,283.3085327148437,296.4642333984375,300.19677734375,293.1499938964844,293.1499938964844,279.45001220703125,33445.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018423557281494,1.0,0.0,0.0,3.853976249694824,3.854001760482788,9.910860399031662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.138671875,0.0,1751.9853515625,1895.4371337890625,0.0,3420.751708984375,0.9491702318191528,1.0,0.0,3.0,1.0,0.0
18095580,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.6799696087837219,0.5373305082321167,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9040173292160034,0.4414304494857788,0.4192752540111542,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.856931209564209,0.3756804466247558,0.2644259631633758,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8445784449577332,0.3590341508388519,0.3422569632530212,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7379279136657715,0.2359365969896316,1.0742343664169312,284.8977355957031,284.95001220703125,298.8047180175781,293.4594116210937,297.77166748046875,297.2415466308594,284.8996276855469,1.0,0.5907689929008484,0.4508929252624511,0.4508929252624511,1.0,1.0,-3.1670591831207275,1.0723377466201782,2.094721555709839,0.3583430647850036,0.9071655869483948,0.9071655869483948,0.0,151.09678649902344,161.0,58578.546875,0.0,2625.22900390625,1.0,279.4566650390625,283.1531066894531,296.4926147460937,300.3645324707031,293.1499938964844,293.1499938964844,279.1499938964844,38019.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124172925949096,1.0,0.0,0.0,3.785455465316773,3.785481214523315,9.561578053762787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.64453125,0.0,1704.82421875,1895.4371337890625,0.0,3519.0234375,0.9370243549346924,1.0,0.0,3.0,1.0,0.0
18095640,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.6799696087837219,0.5373305082321167,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9040173292160034,0.4414304494857788,0.4192752540111542,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.856931209564209,0.3756804466247558,0.2644259631633758,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8445784449577332,0.3590341508388519,0.3422569632530212,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7379279136657715,0.2359365969896316,1.0742343664169312,284.8977355957031,284.95001220703125,298.8047180175781,293.4594116210937,297.77166748046875,297.2415466308594,284.8996276855469,1.0,0.5907689929008484,0.4508929252624511,0.4508929252624511,1.0,1.0,-3.1670591831207275,1.0723377466201782,2.094721555709839,0.3583430647850036,0.9071655869483948,0.9071655869483948,0.0,151.09678649902344,161.0,58578.546875,0.0,2625.22900390625,1.0,279.4566650390625,283.1531066894531,296.4926147460937,300.3645324707031,293.1499938964844,293.1499938964844,279.1499938964844,38019.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124172925949096,1.0,0.0,0.0,3.785455465316773,3.785481214523315,9.561578053762787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.64453125,0.0,1704.82421875,1895.4371337890625,0.0,3519.0234375,0.9370243549346924,1.0,0.0,3.0,1.0,0.0
18095700,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.9990000128746032,0.6780706644058228,0.5412925481796265,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.902466356754303,0.4423792958259582,0.4202746748924255,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.854884922504425,0.3755717277526855,0.264432430267334,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8427724838256836,0.3591428697109222,0.342463731765747,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.7362282276153564,0.2358155399560928,1.07413911819458,284.81591796875,284.95001220703125,298.825439453125,293.4490051269531,297.7732238769531,297.2342224121094,284.8194580078125,1.0,0.5924458503723145,0.4502556622028351,0.4502556622028351,1.0,1.0,-3.1731672286987305,1.073154330253601,2.10001277923584,0.3578281998634338,0.8210024833679199,0.8210024833679199,0.0,152.61941528320312,161.0,59105.0,0.0,2645.57470703125,1.0,279.1983337402344,283.0555114746094,296.5006408691406,300.4873962402344,293.1499938964844,293.1499938964844,279.1499938964844,42779.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186458587646484,1.0,0.0,0.0,3.6573970317840576,3.6574223041534415,8.925601946430106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.876953125,0.0,1592.2432861328125,1895.4371337890625,0.0,3576.65625,0.909335196018219,1.0,0.0,3.0,1.0,0.0
18095760,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.6761967539787292,0.5453310012817383,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9008709788322448,0.443470299243927,0.421235591173172,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.852796196937561,0.3756029009819031,0.2644075751304626,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8409204483032227,0.3593569993972778,0.3426267504692077,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.734470784664154,0.2357438653707504,1.0738229751586914,284.88787841796875,284.95001220703125,298.84600830078125,293.4385681152344,297.7763366699219,297.2293701171875,284.8904113769531,1.0,0.5941008925437927,0.4495902359485626,0.4495902359485626,1.0,1.0,-3.1789638996124268,1.073760151863098,2.105203628540039,0.3574320375919342,0.8375096917152405,0.8375096917152405,0.0,154.17758178710938,164.0,58837.87109375,0.0,2665.56640625,1.0,279.1579284667969,283.11865234375,296.458740234375,300.3634948730469,293.1499938964844,293.1499938964844,279.45001220703125,40935.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191784858703612,1.0,0.0,0.0,3.5481033325195312,3.5481271743774414,8.400126034757704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.5830078125,0.0,1458.6307373046875,1895.4371337890625,0.0,3581.5751953125,0.8873358964920044,1.0,0.0,3.0,1.0,0.0
18095820,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6739987134933472,0.5515779256820679,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8993868827819824,0.4465777575969696,0.4240216910839081,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8502864241600037,0.3766189813613891,0.2650091648101806,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8387094140052795,0.3605751991271972,0.3436664342880249,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7322098612785339,0.2361327558755874,1.0753252506256104,285.0067138671875,284.95001220703125,298.8866577148437,293.4178771972656,297.7900390625,297.2312927246094,285.00634765625,1.0,0.5975666642189026,0.4482593834400177,0.4482593834400177,1.0,1.0,-3.193601131439209,1.0760983228683472,2.117502927780152,0.3570743799209595,0.9380674958229064,0.9380674958229064,0.0,156.85157775878906,152.0,58328.73046875,0.0,2709.4775390625,1.0,279.441650390625,283.24713134765625,296.3929443359375,300.1791381835937,293.1499938964844,293.1499938964844,279.1499938964844,33652.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100943803787231,1.0,0.0,0.0,3.663848638534546,3.663872241973877,8.957118780017481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.2998046875,0.0,1531.0008544921875,1895.4371337890625,0.0,3497.479736328125,0.906873106956482,1.0,0.0,3.0,1.0,0.0
18095880,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6739987134933472,0.5515779256820679,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8993868827819824,0.4465777575969696,0.4240216910839081,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8502864241600037,0.3766189813613891,0.2650091648101806,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8387094140052795,0.3605751991271972,0.3436664342880249,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7322098612785339,0.2361327558755874,1.0753252506256104,285.0067138671875,284.95001220703125,298.8866577148437,293.4178771972656,297.7900390625,297.2312927246094,285.00634765625,1.0,0.5975666642189026,0.4482593834400177,0.4482593834400177,1.0,1.0,-3.193601131439209,1.0760983228683472,2.117502927780152,0.3570743799209595,0.9380674958229064,0.9380674958229064,0.0,156.85157775878906,152.0,58328.73046875,0.0,2709.4775390625,1.0,279.441650390625,283.24713134765625,296.3929443359375,300.1791381835937,293.1499938964844,293.1499938964844,279.1499938964844,33652.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100943803787231,1.0,0.0,0.0,3.663848638534546,3.663872241973877,8.957118780017481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.2998046875,0.0,1531.0008544921875,1895.4371337890625,0.0,3497.479736328125,0.906873106956482,1.0,0.0,3.0,1.0,0.0
18095940,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6714991927146912,0.5466572642326355,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.903835952281952,0.4488304555416107,0.4263074696063995,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8530089855194092,0.376785010099411,0.2652545273303985,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.841564953327179,0.3610952794551849,0.3442942500114441,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7342333197593689,0.2360381186008453,1.0753077268600464,284.906494140625,284.95001220703125,298.9265441894531,293.3974609375,297.7992248535156,297.2275390625,284.90771484375,1.0,0.5958681106567383,0.4469285309314728,0.4469285309314728,1.0,1.0,-3.19149112701416,1.0720977783203125,2.119393348693848,0.3532494306564331,0.8500725030899048,0.8500725030899048,0.0,155.14401245117188,140.0,58838.80859375,0.0,2695.924560546875,1.0,279.1576538085937,283.1278381347656,296.420166015625,300.3177185058594,293.1499938964844,293.1499938964844,279.45001220703125,38921.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185773134231568,1.0,0.0,0.0,3.5412933826446533,3.5413167476654053,8.367911732420907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.0673828125,0.0,1436.7666015625,1895.4371337890625,0.0,3576.0234375,0.8836718797683716,1.0,0.0,3.0,1.0,0.0
18096000,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6714991927146912,0.5466572642326355,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.903835952281952,0.4488304555416107,0.4263074696063995,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8530089855194092,0.376785010099411,0.2652545273303985,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.841564953327179,0.3610952794551849,0.3442942500114441,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7342333197593689,0.2360381186008453,1.0753077268600464,284.906494140625,284.95001220703125,298.9265441894531,293.3974609375,297.7992248535156,297.2275390625,284.90771484375,1.0,0.5958681106567383,0.4469285309314728,0.4469285309314728,1.0,1.0,-3.19149112701416,1.0720977783203125,2.119393348693848,0.3532494306564331,0.8500725030899048,0.8500725030899048,0.0,155.14401245117188,140.0,58838.80859375,0.0,2695.924560546875,1.0,279.1576538085937,283.1278381347656,296.420166015625,300.3177185058594,293.1499938964844,293.1499938964844,279.45001220703125,38921.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185773134231568,1.0,0.0,0.0,3.5412933826446533,3.5413167476654053,8.367911732420907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.0673828125,0.0,1436.7666015625,1895.4371337890625,0.0,3576.0234375,0.8836718797683716,1.0,0.0,3.0,1.0,0.0
18096060,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6735135912895203,0.5322720408439636,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9145464301109314,0.4517290294170379,0.4286661744117737,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8607884049415588,0.3775845170021057,0.26554074883461,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8492448925971985,0.3621211647987366,0.3449268043041229,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7402797937393188,0.2363025844097137,1.075051188468933,284.9934387207031,284.95001220703125,298.96551513671875,293.3775329589844,297.8128662109375,297.23114013671875,284.9918212890625,1.0,0.590907633304596,0.4457217454910278,0.4457217454910278,1.0,1.0,-3.1778323650360107,1.064066767692566,2.1137657165527344,0.3470386564731598,0.9305526614189148,0.9305526614189148,0.0,149.9040985107422,143.0,57907.07421875,0.0,2640.17041015625,1.0,279.44158935546875,283.2330627441406,296.35455322265625,300.1242370605469,293.1499938964844,293.1499938964844,279.1499938964844,33702.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103254675865172,1.0,0.0,0.0,3.651998519897461,3.652022123336792,8.899271506379591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.3857421875,0.0,1518.194091796875,1895.4371337890625,0.0,3499.6240234375,0.904014766216278,1.0,0.0,3.0,1.0,0.0
18096120,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6735135912895203,0.5322720408439636,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9145464301109314,0.4517290294170379,0.4286661744117737,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8607884049415588,0.3775845170021057,0.26554074883461,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8492448925971985,0.3621211647987366,0.3449268043041229,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7402797937393188,0.2363025844097137,1.075051188468933,284.9934387207031,284.95001220703125,298.96551513671875,293.3775329589844,297.8128662109375,297.23114013671875,284.9918212890625,1.0,0.590907633304596,0.4457217454910278,0.4457217454910278,1.0,1.0,-3.1778323650360107,1.064066767692566,2.1137657165527344,0.3470386564731598,0.9305526614189148,0.9305526614189148,0.0,149.9040985107422,143.0,57907.07421875,0.0,2640.17041015625,1.0,279.44158935546875,283.2330627441406,296.35455322265625,300.1242370605469,293.1499938964844,293.1499938964844,279.1499938964844,33702.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103254675865172,1.0,0.0,0.0,3.651998519897461,3.652022123336792,8.899271506379591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.3857421875,0.0,1518.194091796875,1895.4371337890625,0.0,3499.6240234375,0.904014766216278,1.0,0.0,3.0,1.0,0.0
18096180,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6762512922286987,0.5248690843582153,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9212558269500732,0.4539462625980377,0.4308242797851562,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8649381995201111,0.377685546875,0.2656755447387695,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8534905910491943,0.3625857234001159,0.3454194068908691,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.743510365486145,0.236277624964714,1.074932098388672,284.89996337890625,284.95001220703125,299.0033874511719,293.3583068847656,297.82330322265625,297.2303161621094,284.9013977050781,1.0,0.5889627933502197,0.4445149600505829,0.4445149600505829,1.0,1.0,-3.172119140625,1.059065341949463,2.113053798675537,0.3420488536357879,0.8386249542236328,0.8386249542236328,0.0,147.277099609375,146.0,58135.5234375,0.0,2614.653564453125,1.0,279.1582946777344,283.1241149902344,296.3740539550781,300.2283935546875,293.1499938964844,293.1499938964844,279.45001220703125,39319.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173265099525452,1.0,0.0,0.0,3.50211238861084,3.502135753631592,8.183770887626451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.94921875,0.0,1398.6104736328125,1895.4371337890625,0.0,3564.46533203125,0.87529456615448,1.0,0.0,3.0,1.0,0.0
18096240,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6762512922286987,0.5248690843582153,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9212558269500732,0.4539462625980377,0.4308242797851562,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8649381995201111,0.377685546875,0.2656755447387695,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8534905910491943,0.3625857234001159,0.3454194068908691,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.743510365486145,0.236277624964714,1.074932098388672,284.89996337890625,284.95001220703125,299.0033874511719,293.3583068847656,297.82330322265625,297.2303161621094,284.9013977050781,1.0,0.5889627933502197,0.4445149600505829,0.4445149600505829,1.0,1.0,-3.172119140625,1.059065341949463,2.113053798675537,0.3420488536357879,0.8386249542236328,0.8386249542236328,0.0,147.277099609375,146.0,58135.5234375,0.0,2614.653564453125,1.0,279.1582946777344,283.1241149902344,296.3740539550781,300.2283935546875,293.1499938964844,293.1499938964844,279.45001220703125,39319.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173265099525452,1.0,0.0,0.0,3.50211238861084,3.502135753631592,8.183770887626451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.94921875,0.0,1398.6104736328125,1895.4371337890625,0.0,3564.46533203125,0.87529456615448,1.0,0.0,3.0,1.0,0.0
18096300,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6779481768608093,0.5230773687362671,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9234349131584167,0.4554032385349273,0.431973785161972,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8660379648208618,0.3780637383460998,0.2657806575298309,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8546728491783142,0.3630843460559845,0.3457087576389313,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7443370223045349,0.2364396452903747,1.0750482082366943,285.013427734375,284.95001220703125,299.0218811035156,293.3489990234375,297.8307189941406,297.2333984375,285.0146789550781,1.0,0.5886778235435486,0.4439115822315216,0.4439115822315216,1.0,1.0,-3.171955347061157,1.0575295686721802,2.1144258975982666,0.3406252562999725,0.9166570901870728,0.9166570901870728,0.0,146.71725463867188,146.0,57323.6875,0.0,2611.313720703125,1.0,279.39813232421875,283.2502136230469,296.3111572265625,299.999755859375,293.1499938964844,293.1499938964844,279.45001220703125,34226.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106311798095704,1.0,0.0,0.0,3.551793336868286,3.551815986633301,8.417607091359969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.33203125,0.0,1413.712646484375,1895.4371337890625,0.0,3502.46044921875,0.8838716149330139,1.0,0.0,3.0,1.0,0.0
18096360,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.679652750492096,0.5216573476791382,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9256137609481812,0.4569688737392425,0.4334170222282409,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8671712279319763,0.3785530030727386,0.2660997807979584,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.855859637260437,0.363681435585022,0.3462407290935516,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.745178759098053,0.2366803586483001,1.075974941253662,284.997802734375,284.95001220703125,299.0400390625,293.3399353027344,297.8392028808594,297.23785400390625,284.99639892578125,1.0,0.5888188481330872,0.4434990584850311,0.4434990584850311,1.0,1.0,-3.1741175651550293,1.057297945022583,2.1168196201324463,0.3401072919368744,0.9253085255622864,0.9253085255622864,0.0,146.3775177001953,149.0,57415.8359375,0.0,2613.75439453125,1.0,279.4419860839844,283.2353210449219,296.3124389648437,300.04296875,293.1499938964844,293.1499938964844,279.1499938964844,33459.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908147156238556,1.0,0.0,0.0,3.619230508804321,3.619253873825073,8.74028899033874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.9169921875,0.0,1480.3568115234375,1895.4371337890625,0.0,3479.400634765625,0.8963581919670105,1.0,0.0,3.0,1.0,0.0
18096420,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.6807094812393188,0.5224281549453735,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9270409345626832,0.4592739343643188,0.435776948928833,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8670148253440857,0.3786951005458832,0.2663491368293762,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8559688925743103,0.3641867637634277,0.3468879759311676,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.74496990442276,0.2366865426301956,1.0766096115112305,284.90985107421875,284.95001220703125,299.0753479003906,293.3226623535156,297.8485717773437,297.2358703613281,284.9107360839844,1.0,0.5899134874343872,0.4426740109920501,0.4426740109920501,1.0,1.0,-3.1797235012054443,1.057345271110535,2.122378349304199,0.3396403193473816,0.8424018025398254,0.8424018025398254,0.0,146.88876342773438,152.0,57946.34765625,0.0,2627.636474609375,1.0,279.1586608886719,283.1272888183594,296.341796875,300.17608642578125,293.1499938964844,293.1499938964844,279.45001220703125,38691.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159333109855652,1.0,0.0,0.0,3.489684820175171,3.489707946777344,8.125792874125182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.7880859375,0.0,1381.272216796875,1895.4371337890625,0.0,3551.582275390625,0.8721778988838196,1.0,0.0,3.0,1.0,0.0
18096480,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.6807094812393188,0.5224281549453735,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9270409345626832,0.4592739343643188,0.435776948928833,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8670148253440857,0.3786951005458832,0.2663491368293762,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8559688925743103,0.3641867637634277,0.3468879759311676,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.74496990442276,0.2366865426301956,1.0766096115112305,284.90985107421875,284.95001220703125,299.0753479003906,293.3226623535156,297.8485717773437,297.2358703613281,284.9107360839844,1.0,0.5899134874343872,0.4426740109920501,0.4426740109920501,1.0,1.0,-3.1797235012054443,1.057345271110535,2.122378349304199,0.3396403193473816,0.8424018025398254,0.8424018025398254,0.0,146.88876342773438,152.0,57946.34765625,0.0,2627.636474609375,1.0,279.1586608886719,283.1272888183594,296.341796875,300.17608642578125,293.1499938964844,293.1499938964844,279.45001220703125,38691.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159333109855652,1.0,0.0,0.0,3.489684820175171,3.489707946777344,8.125792874125182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.7880859375,0.0,1381.272216796875,1895.4371337890625,0.0,3551.582275390625,0.8721778988838196,1.0,0.0,3.0,1.0,0.0
18096540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.6817480325698853,0.5247864723205566,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.927645206451416,0.4623214304447174,0.4384765625,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8662261366844177,0.3795461058616638,0.2668229341506958,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.855426013469696,0.3652677834033966,0.3477771282196045,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7441872954368591,0.2370519340038299,1.0778732299804688,285.0053405761719,284.95001220703125,299.1091003417969,293.30670166015625,297.8611755371094,297.23931884765625,285.00445556640625,1.0,0.5918518900871277,0.4418489336967468,0.4418489336967468,1.0,1.0,-3.188958168029785,1.0587602853775024,2.130197763442993,0.3395977616310119,0.932591199874878,0.932591199874878,0.0,148.03871154785156,155.0,57447.078125,0.0,2652.271728515625,1.0,279.4412536621094,283.2356262207031,296.2857360839844,300.01318359375,293.1499938964844,293.1499938964844,279.1499938964844,33118.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080373048782348,1.0,0.0,0.0,3.619709968566896,3.619733333587648,8.74260479122313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.318359375,0.0,1478.349609375,1895.4371337890625,0.0,3478.3798828125,0.8964428305625916,1.0,0.0,3.0,1.0,0.0
18096600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.6817480325698853,0.5247864723205566,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.927645206451416,0.4623214304447174,0.4384765625,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8662261366844177,0.3795461058616638,0.2668229341506958,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.855426013469696,0.3652677834033966,0.3477771282196045,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7441872954368591,0.2370519340038299,1.0778732299804688,285.0053405761719,284.95001220703125,299.1091003417969,293.30670166015625,297.8611755371094,297.23931884765625,285.00445556640625,1.0,0.5918518900871277,0.4418489336967468,0.4418489336967468,1.0,1.0,-3.188958168029785,1.0587602853775024,2.130197763442993,0.3395977616310119,0.932591199874878,0.932591199874878,0.0,148.03871154785156,155.0,57447.078125,0.0,2652.271728515625,1.0,279.4412536621094,283.2356262207031,296.2857360839844,300.01318359375,293.1499938964844,293.1499938964844,279.1499938964844,33118.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080373048782348,1.0,0.0,0.0,3.619709968566896,3.619733333587648,8.74260479122313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.318359375,0.0,1478.349609375,1895.4371337890625,0.0,3478.3798828125,0.8964428305625916,1.0,0.0,3.0,1.0,0.0
