time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096660,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.680355966091156,0.5295184850692749,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9263707995414734,0.4646034836769104,0.4408724904060364,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8639175295829773,0.3796387612819671,0.267078548669815,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.853454053401947,0.3657234013080597,0.3484333157539367,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7422230243682861,0.2369973361492157,1.0784883499145508,284.9115905761719,284.95001220703125,299.1412048339844,293.2922058105469,297.8660583496094,297.2327880859375,284.9125671386719,1.0,0.5943519473075867,0.4406954050064087,0.4406954050064087,1.0,1.0,-3.199366569519043,1.0598454475402832,2.13952112197876,0.3385536670684814,0.8490871787071228,0.8490871787071228,0.0,149.9640350341797,158.0,58185.95703125,0.0,2683.627197265625,1.0,279.1585388183594,283.120361328125,296.3175048828125,300.1637878417969,293.1499938964844,293.1499938964844,279.45001220703125,38342.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170445203781128,1.0,0.0,0.0,3.510027885437012,3.510051012039185,8.220806080316834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.1640625,0.0,1399.804931640625,1895.4371337890625,0.0,3561.858642578125,0.8763495087623596,1.0,0.0,3.0,1.0,0.0
18096720,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.680355966091156,0.5295184850692749,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9263707995414734,0.4646034836769104,0.4408724904060364,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8639175295829773,0.3796387612819671,0.267078548669815,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.853454053401947,0.3657234013080597,0.3484333157539367,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7422230243682861,0.2369973361492157,1.0784883499145508,284.9115905761719,284.95001220703125,299.1412048339844,293.2922058105469,297.8660583496094,297.2327880859375,284.9125671386719,1.0,0.5943519473075867,0.4406954050064087,0.4406954050064087,1.0,1.0,-3.199366569519043,1.0598454475402832,2.13952112197876,0.3385536670684814,0.8490871787071228,0.8490871787071228,0.0,149.9640350341797,158.0,58185.95703125,0.0,2683.627197265625,1.0,279.1585388183594,283.120361328125,296.3175048828125,300.1637878417969,293.1499938964844,293.1499938964844,279.45001220703125,38342.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170445203781128,1.0,0.0,0.0,3.510027885437012,3.510051012039185,8.220806080316834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.1640625,0.0,1399.804931640625,1895.4371337890625,0.0,3561.858642578125,0.8763495087623596,1.0,0.0,3.0,1.0,0.0
18096780,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.6791614890098572,0.5346537232398987,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9251015186309814,0.4676372706890106,0.4435842633247375,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8616545796394348,0.3804481327533722,0.2675423920154571,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8514794707298279,0.3667571246623993,0.3493058979511261,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7402255535125732,0.2372965067625045,1.079608678817749,285.0096740722656,284.95001220703125,299.1715087890625,293.2794189453125,297.8753356933594,297.2336730957031,285.0087280273437,1.0,0.5972278118133545,0.4395418465137481,0.4395418465137481,1.0,1.0,-3.211750268936157,1.0616605281829834,2.150089740753174,0.3372398316860199,0.9431300759315492,0.9431300759315492,0.0,152.08474731445312,161.0,57774.38671875,0.0,2720.25,1.0,279.4414367675781,283.2307434082031,296.2626037597656,300.0086975097656,293.1499938964844,293.1499938964844,279.1499938964844,32929.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099780321121216,1.0,0.0,0.0,3.645336627960205,3.645360231399536,8.86683437784086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.943359375,0.0,1505.03955078125,1895.4371337890625,0.0,3496.39990234375,0.9020771384239196,1.0,0.0,3.0,1.0,0.0
18096840,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.6791614890098572,0.5346537232398987,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9251015186309814,0.4676372706890106,0.4435842633247375,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8616545796394348,0.3804481327533722,0.2675423920154571,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8514794707298279,0.3667571246623993,0.3493058979511261,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7402255535125732,0.2372965067625045,1.079608678817749,285.0096740722656,284.95001220703125,299.1715087890625,293.2794189453125,297.8753356933594,297.2336730957031,285.0087280273437,1.0,0.5972278118133545,0.4395418465137481,0.4395418465137481,1.0,1.0,-3.211750268936157,1.0616605281829834,2.150089740753174,0.3372398316860199,0.9431300759315492,0.9431300759315492,0.0,152.08474731445312,161.0,57774.38671875,0.0,2720.25,1.0,279.4414367675781,283.2307434082031,296.2626037597656,300.0086975097656,293.1499938964844,293.1499938964844,279.1499938964844,32929.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099780321121216,1.0,0.0,0.0,3.645336627960205,3.645360231399536,8.86683437784086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.943359375,0.0,1505.03955078125,1895.4371337890625,0.0,3496.39990234375,0.9020771384239196,1.0,0.0,3.0,1.0,0.0
18096900,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.6777244210243225,0.537537693977356,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9242664575576782,0.468826562166214,0.4449437856674194,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.860380232334137,0.3805403411388397,0.2677823603153229,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8503550887107849,0.3670191466808319,0.3497554361820221,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7391210794448853,0.237280398607254,1.080245852470398,284.8815002441406,284.95001220703125,299.1859130859375,293.27374267578125,297.8778381347656,297.2313232421875,284.87896728515625,1.0,0.5987902879714966,0.4389650523662567,0.4389650523662567,1.0,1.0,-3.218449831008911,1.062748670578003,2.155701160430908,0.336622953414917,0.8569276928901672,0.8569276928901672,0.0,153.27243041992188,161.0,58759.59375,0.0,2740.388671875,1.0,279.1976928710937,283.08349609375,296.31317138671875,300.2335510253906,293.1499938964844,293.1499938964844,279.1499938964844,37198.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169470071792604,1.0,0.0,0.0,3.61989951133728,3.6199233531951904,8.743520538700977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.302734375,0.0,1508.83251953125,1895.4371337890625,0.0,3560.957275390625,0.8972045183181763,1.0,0.0,3.0,1.0,0.0
18096960,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.6757775545120239,0.5412523150444031,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9226354956626892,0.4698864221572876,0.4459884166717529,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8584427833557129,0.3804933726787567,0.267791748046875,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8486208319664001,0.3671572506427765,0.3499447703361511,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7374904155731201,0.2371544986963272,1.080009937286377,284.90924072265625,284.95001220703125,299.1998291015625,293.2685546875,297.8793334960937,297.22784423828125,284.9110107421875,1.0,0.6003414392471313,0.4383457601070404,0.4383457601070404,1.0,1.0,-3.224128246307373,1.063347101211548,2.160781145095825,0.3357396125793457,0.8561187386512756,0.8561187386512756,0.0,154.68862915039062,164.0,58599.78515625,0.0,2759.774169921875,1.0,279.15789794921875,283.109130859375,296.2972412109375,300.1690673828125,293.1499938964844,293.1499938964844,279.45001220703125,38348.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195735454559326,1.0,0.0,0.0,3.5433943271636963,3.543417692184448,8.377843982998456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.693359375,0.0,1434.8231201171875,1895.4371337890625,0.0,3585.222412109375,0.8836869597434998,1.0,0.0,3.0,1.0,0.0
18097020,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.6729286909103394,0.5476502180099487,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.920593798160553,0.4729074537754059,0.4486902058124542,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8556127548217773,0.3812736570835113,0.2682375013828277,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8460826277732849,0.3681488931179046,0.3507835865020752,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7349631190299988,0.2373493313789367,1.0807307958602903,285.01190185546875,284.95001220703125,299.2260437011719,293.25982666015625,297.88800048828125,297.2301330566406,285.0109558105469,1.0,0.6035923957824707,0.4371071755886078,0.4371071755886078,1.0,1.0,-3.237476587295532,1.0652457475662231,2.1722307205200195,0.3342858850955963,0.9537457227706908,0.9537457227706908,0.0,157.29896545410156,152.0,58189.87890625,0.0,2801.625732421875,1.0,279.4416809082031,283.22314453125,296.2440185546875,300.015625,293.1499938964844,293.1499938964844,279.1499938964844,32913.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126713871955872,1.0,0.0,0.0,3.679269790649414,3.679293632507324,9.0326784629724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.578125,0.0,1542.69775390625,1895.4371337890625,0.0,3521.37841796875,0.9097175598144532,1.0,0.0,3.0,1.0,0.0
18097080,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.6729286909103394,0.5476502180099487,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.920593798160553,0.4729074537754059,0.4486902058124542,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8556127548217773,0.3812736570835113,0.2682375013828277,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8460826277732849,0.3681488931179046,0.3507835865020752,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7349631190299988,0.2373493313789367,1.0807307958602903,285.01190185546875,284.95001220703125,299.2260437011719,293.25982666015625,297.88800048828125,297.2301330566406,285.0109558105469,1.0,0.6035923957824707,0.4371071755886078,0.4371071755886078,1.0,1.0,-3.237476587295532,1.0652457475662231,2.1722307205200195,0.3342858850955963,0.9537457227706908,0.9537457227706908,0.0,157.29896545410156,152.0,58189.87890625,0.0,2801.625732421875,1.0,279.4416809082031,283.22314453125,296.2440185546875,300.015625,293.1499938964844,293.1499938964844,279.1499938964844,32913.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126713871955872,1.0,0.0,0.0,3.679269790649414,3.679293632507324,9.0326784629724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.578125,0.0,1542.69775390625,1895.4371337890625,0.0,3521.37841796875,0.9097175598144532,1.0,0.0,3.0,1.0,0.0
18097140,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.6695694923400879,0.5427445769309998,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9255808591842652,0.4750697016716003,0.4508961141109466,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.858239471912384,0.3812302350997925,0.2683364152908325,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8488507270812988,0.3684479892253876,0.3512056171894073,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7368224859237671,0.2370535880327224,1.0798285007476809,284.8988342285156,284.95001220703125,299.25,293.2534484863281,297.89141845703125,297.2265014648437,284.9002380371094,1.0,0.6016866564750671,0.4358685910701751,0.4358685910701751,1.0,1.0,-3.233802795410156,1.0607237815856934,2.173079013824463,0.3308811783790588,0.8556435704231262,0.8556435704231262,0.0,155.5724639892578,140.0,58782.56640625,0.0,2784.513671875,1.0,279.1574401855469,283.0928649902344,296.2802429199219,300.16949462890625,293.1499938964844,293.1499938964844,279.45001220703125,38776.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219819903373718,1.0,0.0,0.0,3.5686380863189697,3.56866192817688,8.497639782945043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.224609375,0.0,1464.830078125,1895.4371337890625,0.0,3607.43798828125,0.8894809484481812,1.0,0.0,3.0,1.0,0.0
18097200,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.6695694923400879,0.5427445769309998,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9255808591842652,0.4750697016716003,0.4508961141109466,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.858239471912384,0.3812302350997925,0.2683364152908325,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8488507270812988,0.3684479892253876,0.3512056171894073,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7368224859237671,0.2370535880327224,1.0798285007476809,284.8988342285156,284.95001220703125,299.25,293.2534484863281,297.89141845703125,297.2265014648437,284.9002380371094,1.0,0.6016866564750671,0.4358685910701751,0.4358685910701751,1.0,1.0,-3.233802795410156,1.0607237815856934,2.173079013824463,0.3308811783790588,0.8556435704231262,0.8556435704231262,0.0,155.5724639892578,140.0,58782.56640625,0.0,2784.513671875,1.0,279.1574401855469,283.0928649902344,296.2802429199219,300.16949462890625,293.1499938964844,293.1499938964844,279.45001220703125,38776.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219819903373718,1.0,0.0,0.0,3.5686380863189697,3.56866192817688,8.497639782945043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.224609375,0.0,1464.830078125,1895.4371337890625,0.0,3607.43798828125,0.8894809484481812,1.0,0.0,3.0,1.0,0.0
18097260,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9990000128746032,0.6707563400268555,0.5281125903129578,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9373520016670228,0.4780046045780182,0.4532497227191925,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8662317991256714,0.3819136321544647,0.2685193121433258,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8567785024642944,0.3693320751190185,0.3516780436038971,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7429141402244568,0.2371735125780105,1.0788185596466064,284.9910583496094,284.95001220703125,299.2726745605469,293.248291015625,297.8983764648437,297.2290954589844,284.9895324707031,1.0,0.5965317487716675,0.4347449541091919,0.4347449541091919,1.0,1.0,-3.2186200618743896,1.0522009134292605,2.16641902923584,0.326006680727005,0.9365155100822448,0.9365155100822448,0.0,150.29722595214844,143.0,57847.75,0.0,2724.4345703125,1.0,279.4417724609375,283.2051086425781,296.224609375,299.9847412109375,293.1499938964844,293.1499938964844,279.1499938964844,33739.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134942293167114,1.0,0.0,0.0,3.675392389297485,3.675416231155396,9.013650128508744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.025390625,0.0,1544.5743408203125,1895.4371337890625,0.0,3529.002685546875,0.9093079566955566,1.0,0.0,3.0,1.0,0.0
18097320,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9990000128746032,0.6707563400268555,0.5281125903129578,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9373520016670228,0.4780046045780182,0.4532497227191925,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8662317991256714,0.3819136321544647,0.2685193121433258,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8567785024642944,0.3693320751190185,0.3516780436038971,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7429141402244568,0.2371735125780105,1.0788185596466064,284.9910583496094,284.95001220703125,299.2726745605469,293.248291015625,297.8983764648437,297.2290954589844,284.9895324707031,1.0,0.5965317487716675,0.4347449541091919,0.4347449541091919,1.0,1.0,-3.2186200618743896,1.0522009134292605,2.16641902923584,0.326006680727005,0.9365155100822448,0.9365155100822448,0.0,150.29722595214844,143.0,57847.75,0.0,2724.4345703125,1.0,279.4417724609375,283.2051086425781,296.224609375,299.9847412109375,293.1499938964844,293.1499938964844,279.1499938964844,33739.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134942293167114,1.0,0.0,0.0,3.675392389297485,3.675416231155396,9.013650128508744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.025390625,0.0,1544.5743408203125,1895.4371337890625,0.0,3529.002685546875,0.9093079566955566,1.0,0.0,3.0,1.0,0.0
18097380,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.6727189421653748,0.5203692317008972,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.944388747215271,0.4802647829055786,0.4554472267627716,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8706095814704895,0.3819372951984405,0.2685961127281189,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8612568974494934,0.369685411453247,0.3520606756210327,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7462635636329651,0.2370656579732895,1.078262448310852,284.8969116210937,284.95001220703125,299.2951965332031,293.2431335449219,297.9018249511719,297.226318359375,284.8985290527344,1.0,0.5944240093231201,0.4336213171482086,0.4336213171482086,1.0,1.0,-3.21181869506836,1.0468159914016724,2.165002822875977,0.322314441204071,0.8422447443008423,0.8422447443008423,0.0,147.61178588867188,146.0,58128.67578125,0.0,2695.953857421875,1.0,279.1581115722656,283.0965270996094,296.25799560546875,300.105712890625,293.1499938964844,293.1499938964844,279.45001220703125,39384.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92030668258667,1.0,0.0,0.0,3.5256266593933105,3.5256500244140625,8.294036319966835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.810546875,0.0,1423.610107421875,1895.4371337890625,0.0,3591.988037109375,0.8805199265480042,1.0,0.0,3.0,1.0,0.0
18097440,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.6727189421653748,0.5203692317008972,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.944388747215271,0.4802647829055786,0.4554472267627716,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8706095814704895,0.3819372951984405,0.2685961127281189,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8612568974494934,0.369685411453247,0.3520606756210327,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7462635636329651,0.2370656579732895,1.078262448310852,284.8969116210937,284.95001220703125,299.2951965332031,293.2431335449219,297.9018249511719,297.226318359375,284.8985290527344,1.0,0.5944240093231201,0.4336213171482086,0.4336213171482086,1.0,1.0,-3.21181869506836,1.0468159914016724,2.165002822875977,0.322314441204071,0.8422447443008423,0.8422447443008423,0.0,147.61178588867188,146.0,58128.67578125,0.0,2695.953857421875,1.0,279.1581115722656,283.0965270996094,296.25799560546875,300.105712890625,293.1499938964844,293.1499938964844,279.45001220703125,39384.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92030668258667,1.0,0.0,0.0,3.5256266593933105,3.5256500244140625,8.294036319966835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.810546875,0.0,1423.610107421875,1895.4371337890625,0.0,3591.988037109375,0.8805199265480042,1.0,0.0,3.0,1.0,0.0
18097500,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.6740266680717468,0.5184668898582458,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9466087222099304,0.4817725419998169,0.4566276669502258,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8717706203460693,0.3822876811027527,0.2686766982078552,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.862496018409729,0.3701408207416534,0.3523018658161163,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7471231818199158,0.2372000962495803,1.0782248973846436,285.0126342773437,284.95001220703125,299.3063659667969,293.24053955078125,297.9059143066406,297.22833251953125,285.0140075683594,1.0,0.5940719842910767,0.4330594837665558,0.4330594837665558,1.0,1.0,-3.211287021636963,1.0451833009719849,2.1661036014556885,0.3209577202796936,0.9212321639060974,0.9212321639060974,0.0,147.0115966796875,146.0,57315.109375,0.0,2691.6044921875,1.0,279.398681640625,283.2257995605469,296.20123291015625,299.8836669921875,293.1499938964844,293.1499938964844,279.45001220703125,34291.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913432002067566,1.0,0.0,0.0,3.574025630950928,3.5740487575531006,8.523317092112848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.810546875,0.0,1437.75830078125,1895.4371337890625,0.0,3528.426513671875,0.8888716697692871,1.0,0.0,3.0,1.0,0.0
18097560,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.6753420233726501,0.5169293284416199,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9488109946250916,0.4833999574184418,0.4581239819526672,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8729740977287292,0.3827579617500305,0.2689789533615112,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8637475371360779,0.3707033991813659,0.3527965843677521,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7480111718177795,0.2374248802661895,1.0790488719940186,284.9989318847656,284.95001220703125,299.3175048828125,293.2379455566406,297.9112854003906,297.2318115234375,284.9975891113281,1.0,0.5941572785377502,0.4326932728290558,0.4326932728290558,1.0,1.0,-3.2131826877593994,1.044913411140442,2.168269395828247,0.3204322159290313,0.9312591552734376,0.9312591552734376,0.0,146.62820434570312,149.0,57425.78515625,0.0,2693.340087890625,1.0,279.44219970703125,283.2133483886719,296.2088623046875,299.9342041015625,293.1499938964844,293.1499938964844,279.1499938964844,33475.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107841849327089,1.0,0.0,0.0,3.641051769256592,3.641075134277344,8.846001264828374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.4326171875,0.0,1504.3944091796875,1895.4371337890625,0.0,3503.880126953125,0.9012884497642516,1.0,0.0,3.0,1.0,0.0
18097620,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.6756032705307007,0.5175887942314148,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.950227439403534,0.4857741296291351,0.4605646729469299,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.872836172580719,0.3828429579734802,0.2691959142684936,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8638471961021423,0.3711207509040832,0.3533694446086883,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7478171586990356,0.2373957484960556,1.0795457363128662,284.9081420898437,284.95001220703125,299.3396301269531,293.2327575683594,297.91583251953125,297.2294921875,284.9096984863281,1.0,0.5951669216156006,0.4319608509540558,0.4319608509540558,1.0,1.0,-3.218457221984864,1.0449885129928589,2.173468828201294,0.3195560872554779,0.8464781045913696,0.8464781045913696,0.0,147.06483459472656,167.0,58003.078125,0.0,2706.419189453125,1.0,279.15789794921875,283.1036071777344,296.2519226074219,300.0849304199219,293.1499938964844,293.1499938964844,279.45001220703125,38821.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185330867767334,1.0,0.0,0.0,3.5123770236968994,3.5124001502990723,8.231814376813418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.1728515625,0.0,1405.6900634765625,1895.4371337890625,0.0,3575.614501953125,0.8772866129875183,1.0,0.0,3.0,1.0,0.0
18097680,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.6756032705307007,0.5175887942314148,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.950227439403534,0.4857741296291351,0.4605646729469299,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.872836172580719,0.3828429579734802,0.2691959142684936,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8638471961021423,0.3711207509040832,0.3533694446086883,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7478171586990356,0.2373957484960556,1.0795457363128662,284.9081420898437,284.95001220703125,299.3396301269531,293.2327575683594,297.91583251953125,297.2294921875,284.9096984863281,1.0,0.5951669216156006,0.4319608509540558,0.4319608509540558,1.0,1.0,-3.218457221984864,1.0449885129928589,2.173468828201294,0.3195560872554779,0.8464781045913696,0.8464781045913696,0.0,147.06483459472656,167.0,58003.078125,0.0,2706.419189453125,1.0,279.15789794921875,283.1036071777344,296.2519226074219,300.0849304199219,293.1499938964844,293.1499938964844,279.45001220703125,38821.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185330867767334,1.0,0.0,0.0,3.5123770236968994,3.5124001502990723,8.231814376813418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.1728515625,0.0,1405.6900634765625,1895.4371337890625,0.0,3575.614501953125,0.8772866129875183,1.0,0.0,3.0,1.0,0.0
18097740,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.6742741465568542,0.532525897026062,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.942434012889862,0.4889983832836151,0.4635425806045532,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8651716113090515,0.3837078511714935,0.269769936800003,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8565815687179565,0.3721857964992523,0.3543678522109985,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7415482401847839,0.2377619594335556,1.0814703702926636,285.0177307128906,284.95001220703125,299.361572265625,293.2275390625,297.9244079589844,297.2322998046875,285.0174560546875,1.0,0.6023111343383789,0.4312284290790558,0.4312284290790558,1.0,1.0,-3.244168996810913,1.052670121192932,2.1914987564086914,0.3208247721195221,0.9492596983909608,0.9492596983909608,0.0,152.76858520507812,185.0,57764.71875,0.0,2790.507080078125,1.0,279.4414367675781,283.2223815917969,296.2073974609375,299.9437255859375,293.1499938964844,293.1499938964844,279.1499938964844,32790.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910666048526764,1.0,0.0,0.0,3.652154684066773,3.652178287506104,8.900033208192326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.55859375,0.0,1511.5404052734375,1895.4371337890625,0.0,3502.783935546875,0.903614580631256,1.0,0.0,3.0,1.0,0.0
18097800,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.6742741465568542,0.532525897026062,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.942434012889862,0.4889983832836151,0.4635425806045532,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8651716113090515,0.3837078511714935,0.269769936800003,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8565815687179565,0.3721857964992523,0.3543678522109985,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7415482401847839,0.2377619594335556,1.0814703702926636,285.0177307128906,284.95001220703125,299.361572265625,293.2275390625,297.9244079589844,297.2322998046875,285.0174560546875,1.0,0.6023111343383789,0.4312284290790558,0.4312284290790558,1.0,1.0,-3.244168996810913,1.052670121192932,2.1914987564086914,0.3208247721195221,0.9492596983909608,0.9492596983909608,0.0,152.76858520507812,185.0,57764.71875,0.0,2790.507080078125,1.0,279.4414367675781,283.2223815917969,296.2073974609375,299.9437255859375,293.1499938964844,293.1499938964844,279.1499938964844,32790.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910666048526764,1.0,0.0,0.0,3.652154684066773,3.652178287506104,8.900033208192326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.55859375,0.0,1511.5404052734375,1895.4371337890625,0.0,3502.783935546875,0.903614580631256,1.0,0.0,3.0,1.0,0.0
18097860,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9990000128746032,0.6664953231811523,0.5588020086288452,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.927227258682251,0.4914019405841827,0.4663581550121307,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.852088451385498,0.3838014006614685,0.2702455818653106,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.844092845916748,0.3726108968257904,0.3552902042865753,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7309205532073975,0.2376155406236648,1.0831966400146484,284.922607421875,284.95001220703125,299.3833312988281,293.22235107421875,297.9277648925781,297.2281188964844,284.9246520996094,1.0,0.6132671236991882,0.4300045371055603,0.4300045371055603,1.0,1.0,-3.282898426055908,1.0638787746429443,2.219019651412964,0.3225368857383728,0.8739616870880127,0.8739616870880127,0.0,162.88214111328125,188.0,59128.33984375,0.0,2928.01513671875,1.0,279.15753173828125,283.0972595214844,296.2566223144531,300.14862060546875,293.1499938964844,293.1499938964844,279.45001220703125,37436.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213491082191468,1.0,0.0,0.0,3.585907459259033,3.5859310626983643,8.580082067055628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.73046875,0.0,1473.586181640625,1895.4371337890625,0.0,3601.603759765625,0.8924583792686462,1.0,0.0,3.0,1.0,0.0
18097920,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9990000128746032,0.6664953231811523,0.5588020086288452,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.927227258682251,0.4914019405841827,0.4663581550121307,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.852088451385498,0.3838014006614685,0.2702455818653106,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.844092845916748,0.3726108968257904,0.3552902042865753,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7309205532073975,0.2376155406236648,1.0831966400146484,284.922607421875,284.95001220703125,299.3833312988281,293.22235107421875,297.9277648925781,297.2281188964844,284.9246520996094,1.0,0.6132671236991882,0.4300045371055603,0.4300045371055603,1.0,1.0,-3.282898426055908,1.0638787746429443,2.219019651412964,0.3225368857383728,0.8739616870880127,0.8739616870880127,0.0,162.88214111328125,188.0,59128.33984375,0.0,2928.01513671875,1.0,279.15753173828125,283.0972595214844,296.2566223144531,300.14862060546875,293.1499938964844,293.1499938964844,279.45001220703125,37436.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213491082191468,1.0,0.0,0.0,3.585907459259033,3.5859310626983643,8.580082067055628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.73046875,0.0,1473.586181640625,1895.4371337890625,0.0,3601.603759765625,0.8924583792686462,1.0,0.0,3.0,1.0,0.0
18097980,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.656859815120697,0.5789753198623657,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9168235063552856,0.4945049881935119,0.4693289697170257,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.843031644821167,0.3845531046390533,0.2708140909671783,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8354451060295105,0.3735487461090088,0.3562750220298767,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7231038212776184,0.2375553399324417,1.083934307098389,285.0326538085937,284.95001220703125,299.4049072265625,293.2171630859375,297.9352722167969,297.23065185546875,285.0311279296875,1.0,0.6214410066604614,0.4287806451320648,0.4287806451320648,1.0,1.0,-3.313499927520752,1.0719534158706665,2.241546630859375,0.3231456577777862,0.9881534576416016,0.9881534576416016,0.0,170.9761962890625,191.0,59001.0234375,0.0,3039.386962890625,1.0,279.4426574707031,283.2127380371094,296.210693359375,300.0281677246094,293.1499938964844,293.1499938964844,279.1499938964844,32265.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165350198745728,1.0,0.0,0.0,3.7431271076202393,3.743151187896729,9.34894103465922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.1484375,0.0,1610.6121826171875,1895.4371337890625,0.0,3557.14794921875,0.9234806895256042,1.0,0.0,3.0,1.0,0.0
18098040,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.656859815120697,0.5789753198623657,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9168235063552856,0.4945049881935119,0.4693289697170257,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.843031644821167,0.3845531046390533,0.2708140909671783,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8354451060295105,0.3735487461090088,0.3562750220298767,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7231038212776184,0.2375553399324417,1.083934307098389,285.0326538085937,284.95001220703125,299.4049072265625,293.2171630859375,297.9352722167969,297.23065185546875,285.0311279296875,1.0,0.6214410066604614,0.4287806451320648,0.4287806451320648,1.0,1.0,-3.313499927520752,1.0719534158706665,2.241546630859375,0.3231456577777862,0.9881534576416016,0.9881534576416016,0.0,170.9761962890625,191.0,59001.0234375,0.0,3039.386962890625,1.0,279.4426574707031,283.2127380371094,296.210693359375,300.0281677246094,293.1499938964844,293.1499938964844,279.1499938964844,32265.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165350198745728,1.0,0.0,0.0,3.7431271076202393,3.743151187896729,9.34894103465922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.1484375,0.0,1610.6121826171875,1895.4371337890625,0.0,3557.14794921875,0.9234806895256042,1.0,0.0,3.0,1.0,0.0
18098100,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.651442289352417,0.5869030356407166,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9127976298332214,0.4956652224063873,0.470779150724411,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8394055366516113,0.3845888972282409,0.2710906565189361,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8319783806800842,0.3737291097640991,0.356750339269638,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7197842001914978,0.2372762709856033,1.0839301347732544,284.8935546875,284.95001220703125,299.4156188964844,293.2145690917969,297.9361267089844,297.2278747558594,284.889404296875,1.0,0.6248729228973389,0.4281686842441559,0.4281686842441559,1.0,1.0,-3.325712203979492,1.0748215913772583,2.2508904933929443,0.3231265544891357,0.9007418155670166,0.9007418155670166,0.0,174.458251953125,191.0,60232.66015625,0.0,3085.774169921875,1.0,279.1953125,283.05047607421875,296.26422119140625,300.2715148925781,293.1499938964844,293.1499938964844,279.1499938964844,35788.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245338439941406,1.0,0.0,0.0,3.743896007537842,3.743921041488648,9.35278308134002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.91015625,0.0,1638.541748046875,1895.4371337890625,0.0,3630.939453125,0.9243639707565308,1.0,0.0,3.0,1.0,0.0
18098160,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9922996759414672,0.6465500593185425,0.5840204358100891,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.905117392539978,0.4965535700321197,0.4718975722789764,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8327962160110474,0.3843594491481781,0.2711430788040161,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8255863189697266,0.3736680448055267,0.3569772839546203,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7137123346328735,0.2367660254240036,1.0830392837524414,284.8955078125,284.95001220703125,299.4263000488281,293.21197509765625,297.93463134765625,297.2228088378906,284.89654541015625,1.0,0.6271764636039734,0.4273222386837005,0.4273222386837005,1.0,1.0,-3.322687149047852,1.0715070962905884,2.2511801719665527,0.3206335008144378,0.8820942044258118,0.8820942044258118,0.0,179.6820068359375,194.0,59978.3984375,0.0,3108.9404296875,1.0,279.15673828125,283.05389404296875,296.2503662109375,300.2147827148437,293.1499938964844,293.1499938964844,279.45001220703125,37989.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928111493587494,1.0,0.0,0.0,3.677146196365357,3.677170991897583,9.022255085255892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.90625,0.0,1578.57568359375,1895.4371337890625,0.0,3663.81884765625,0.9126317501068116,1.0,0.0,3.0,1.0,0.0
18098220,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9811462163925172,0.6420231461524963,0.5790013074874878,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8968182802200317,0.4993278384208679,0.4745197594165802,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8248291015625,0.3848371207714081,0.2714977562427521,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8177925944328308,0.3743082880973816,0.3576548397541046,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7055100202560425,0.2363091856241226,1.0815184116363523,285.00323486328125,284.95001220703125,299.447509765625,293.2068176269531,297.9385070800781,297.2229919433594,285.0016784667969,1.0,0.6305230855941772,0.4256293475627899,0.4256293475627899,1.0,1.0,-3.31938099861145,1.0657604932785034,2.2536206245422363,0.3164058923721313,0.9757965803146362,0.9757965803146362,0.0,186.7554168701172,197.0,59115.32421875,0.0,3141.6279296875,1.0,279.4433898925781,283.179931640625,296.1893005371094,300.02716064453125,293.1499938964844,293.1499938964844,279.1499938964844,33435.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209412336349488,1.0,0.0,0.0,3.783299207687378,3.783324241638184,9.550687991577431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.193359375,0.0,1666.6993408203125,1895.4371337890625,0.0,3597.842041015625,0.9332634210586548,1.0,0.0,3.0,1.0,0.0
18098280,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9811462163925172,0.6420231461524963,0.5790013074874878,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8968182802200317,0.4993278384208679,0.4745197594165802,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8248291015625,0.3848371207714081,0.2714977562427521,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8177925944328308,0.3743082880973816,0.3576548397541046,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7055100202560425,0.2363091856241226,1.0815184116363523,285.00323486328125,284.95001220703125,299.447509765625,293.2068176269531,297.9385070800781,297.2229919433594,285.0016784667969,1.0,0.6305230855941772,0.4256293475627899,0.4256293475627899,1.0,1.0,-3.31938099861145,1.0657604932785034,2.2536206245422363,0.3164058923721313,0.9757965803146362,0.9757965803146362,0.0,186.7554168701172,197.0,59115.32421875,0.0,3141.6279296875,1.0,279.4433898925781,283.179931640625,296.1893005371094,300.02716064453125,293.1499938964844,293.1499938964844,279.1499938964844,33435.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209412336349488,1.0,0.0,0.0,3.783299207687378,3.783324241638184,9.550687991577431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.193359375,0.0,1666.6993408203125,1895.4371337890625,0.0,3597.842041015625,0.9332634210586548,1.0,0.0,3.0,1.0,0.0
18098340,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9724000096321106,0.6373028755187988,0.5752236247062683,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8913646936416626,0.5013378262519836,0.4768501818180084,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8191680312156677,0.3846063613891601,0.271662563085556,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.812221884727478,0.3743628561496734,0.3581090867519378,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6995291709899902,0.2356263399124145,1.07996928691864,284.8883361816406,284.95001220703125,299.468505859375,293.20166015625,297.93829345703125,297.2174377441406,284.8903503417969,1.0,0.6329478025436401,0.4239364564418793,0.4239364564418793,1.0,1.0,-3.316532611846924,1.0601319074630735,2.2564005851745605,0.3127432763576507,0.8693071603775024,0.8693071603775024,0.0,192.0323944091797,200.0,59653.21875,0.0,3165.237060546875,1.0,279.15655517578125,283.048828125,296.22412109375,300.1687927246094,293.1499938964844,293.1499938964844,279.45001220703125,39215.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292148351669312,1.0,0.0,0.0,3.660482168197632,3.6605067253112793,8.940666020862409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.978515625,0.0,1568.9892578125,1895.4371337890625,0.0,3673.942138671875,0.9100401401519777,1.0,0.0,3.0,1.0,0.0
18098400,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9724000096321106,0.6373028755187988,0.5752236247062683,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8913646936416626,0.5013378262519836,0.4768501818180084,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8191680312156677,0.3846063613891601,0.271662563085556,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.812221884727478,0.3743628561496734,0.3581090867519378,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6995291709899902,0.2356263399124145,1.07996928691864,284.8883361816406,284.95001220703125,299.468505859375,293.20166015625,297.93829345703125,297.2174377441406,284.8903503417969,1.0,0.6329478025436401,0.4239364564418793,0.4239364564418793,1.0,1.0,-3.316532611846924,1.0601319074630735,2.2564005851745605,0.3127432763576507,0.8693071603775024,0.8693071603775024,0.0,192.0323944091797,200.0,59653.21875,0.0,3165.237060546875,1.0,279.15655517578125,283.048828125,296.22412109375,300.1687927246094,293.1499938964844,293.1499938964844,279.45001220703125,39215.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292148351669312,1.0,0.0,0.0,3.660482168197632,3.6605067253112793,8.940666020862409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.978515625,0.0,1568.9892578125,1895.4371337890625,0.0,3673.942138671875,0.9100401401519777,1.0,0.0,3.0,1.0,0.0
18098460,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9662081003189088,0.6346272230148315,0.5725279450416565,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8885255455970764,0.5043014287948608,0.4794999957084656,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8156597018241882,0.3852209150791168,0.2720077335834503,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8087508678436279,0.3751228451728821,0.3587514162063598,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6956778764724731,0.2354920357465744,1.0792111158370972,285.0040283203125,284.95001220703125,299.4893493652344,293.196533203125,297.9455261230469,297.220703125,285.0032043457031,1.0,0.6349597573280334,0.4230829775333404,0.4230829775333404,1.0,1.0,-3.3167436122894287,1.0578265190124512,2.258917093276977,0.3108942806720733,0.966913878917694,0.966913878917694,0.0,195.6925048828125,203.0,58856.5,0.0,3186.451171875,1.0,279.4424133300781,283.1810302734375,296.1714172363281,299.9885559082031,293.1499938964844,293.1499938964844,279.1499938964844,33668.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203356504440308,1.0,0.0,0.0,3.763621330261232,3.763646125793457,9.45159570164833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.919921875,0.0,1645.2998046875,1895.4371337890625,0.0,3592.255615234375,0.9292717576026917,1.0,0.0,3.0,1.0,0.0
