time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098520,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9662081003189088,0.6346272230148315,0.5725279450416565,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8885255455970764,0.5043014287948608,0.4794999957084656,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8156597018241882,0.3852209150791168,0.2720077335834503,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8087508678436279,0.3751228451728821,0.3587514162063598,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6956778764724731,0.2354920357465744,1.0792111158370972,285.0040283203125,284.95001220703125,299.4893493652344,293.196533203125,297.9455261230469,297.220703125,285.0032043457031,1.0,0.6349597573280334,0.4230829775333404,0.4230829775333404,1.0,1.0,-3.3167436122894287,1.0578265190124512,2.258917093276977,0.3108942806720733,0.966913878917694,0.966913878917694,0.0,195.6925048828125,203.0,58856.5,0.0,3186.451171875,1.0,279.4424133300781,283.1810302734375,296.1714172363281,299.9885559082031,293.1499938964844,293.1499938964844,279.1499938964844,33668.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203356504440308,1.0,0.0,0.0,3.763621330261232,3.763646125793457,9.45159570164833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.919921875,0.0,1645.2998046875,1895.4371337890625,0.0,3592.255615234375,0.9292717576026917,1.0,0.0,3.0,1.0,0.0
18098580,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9593881964683532,0.630416989326477,0.5692971348762512,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8854866027832031,0.5064533352851868,0.4819043278694153,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8119091391563416,0.3850798010826111,0.272190660238266,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8050258159637451,0.3752685785293579,0.3592300415039062,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6918022632598877,0.2350336760282516,1.078472375869751,284.8952331542969,284.95001220703125,299.510009765625,293.1914367675781,297.9479675292969,297.2169189453125,284.89678955078125,1.0,0.6367743015289307,0.4222294986248016,0.4222294986248016,1.0,1.0,-3.315664291381836,1.0552036762237549,2.260460615158081,0.3077618777751922,0.8676230311393738,0.8676230311393738,0.0,199.3773803710937,206.0,59453.3984375,0.0,3204.916748046875,1.0,279.1571044921875,283.0539855957031,296.2115478515625,300.1402282714844,293.1499938964844,293.1499938964844,279.45001220703125,39008.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282273650169371,1.0,0.0,0.0,3.644534349441528,3.6445586681365967,8.862930940267688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.640625,0.0,1549.5718994140625,1895.4371337890625,0.0,3664.88232421875,0.906440019607544,1.0,0.0,3.0,1.0,0.0
18098640,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9593881964683532,0.630416989326477,0.5692971348762512,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8854866027832031,0.5064533352851868,0.4819043278694153,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8119091391563416,0.3850798010826111,0.272190660238266,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8050258159637451,0.3752685785293579,0.3592300415039062,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6918022632598877,0.2350336760282516,1.078472375869751,284.8952331542969,284.95001220703125,299.510009765625,293.1914367675781,297.9479675292969,297.2169189453125,284.89678955078125,1.0,0.6367743015289307,0.4222294986248016,0.4222294986248016,1.0,1.0,-3.315664291381836,1.0552036762237549,2.260460615158081,0.3077618777751922,0.8676230311393738,0.8676230311393738,0.0,199.3773803710937,206.0,59453.3984375,0.0,3204.916748046875,1.0,279.1571044921875,283.0539855957031,296.2115478515625,300.1402282714844,293.1499938964844,293.1499938964844,279.45001220703125,39008.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282273650169371,1.0,0.0,0.0,3.644534349441528,3.6445586681365967,8.862930940267688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.640625,0.0,1549.5718994140625,1895.4371337890625,0.0,3664.88232421875,0.906440019607544,1.0,0.0,3.0,1.0,0.0
18098700,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9561827182769777,0.629061758518219,0.5677559971809387,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8841909170150757,0.5078951120376587,0.4830932319164276,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8101836442947388,0.3853227794170379,0.272255390882492,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8033267259597778,0.3755999803543091,0.3594355583190918,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6900177001953125,0.2349652200937271,1.0779322385787964,285.0160217285156,284.95001220703125,299.520263671875,293.1889038085937,297.9512939453125,297.2181091308594,285.0179443359375,1.0,0.6375851035118103,0.4218027591705322,0.4218027591705322,1.0,1.0,-3.314908266067505,1.0538281202316284,2.261080026626587,0.3059437870979309,0.9502307176589966,0.9502307176589966,0.0,201.0441131591797,206.0,58575.25,0.0,3212.679443359375,1.0,279.4014892578125,283.19024658203125,296.154541015625,299.9165344238281,293.1499938964844,293.1499938964844,279.45001220703125,34369.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218344688415528,1.0,0.0,0.0,3.688410520553589,3.688434600830078,9.077615459318622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.4521484375,0.0,1563.9925537109375,1895.4371337890625,0.0,3606.078369140625,0.9143888354301452,1.0,0.0,3.0,1.0,0.0
18098760,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9540107846260072,0.6278905868530273,0.5667613744735718,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8837577104568481,0.5094941854476929,0.4846133291721344,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8092458844184875,0.3857236504554748,0.2725456357002258,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8024200797080994,0.3760700225830078,0.3598952889442444,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6889641880989075,0.2350237369537353,1.0782439708709717,285.0076599121094,284.95001220703125,299.53045654296875,293.1863708496094,297.95562744140625,297.220947265625,285.0063171386719,1.0,0.6385161876678467,0.4213144183158874,0.4213144183158874,1.0,1.0,-3.316813468933105,1.053235650062561,2.263577938079834,0.3046763837337494,0.9660500884056092,0.9660500884056092,0.0,202.3021697998047,209.0,58703.453125,0.0,3224.060791015625,1.0,279.44317626953125,283.1825561523437,296.1610412597656,299.9673156738281,293.1499938964844,293.1499938964844,279.1499938964844,33467.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195109605789183,1.0,0.0,0.0,3.7539100646972656,3.753934621810913,9.402882028552996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.783203125,0.0,1632.3873291015625,1895.4371337890625,0.0,3584.644287109375,0.9267351627349854,1.0,0.0,3.0,1.0,0.0
18098820,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9475926756858826,0.6237619519233704,0.5636071562767029,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8814072012901306,0.5116729736328125,0.4870425164699554,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8059521317481995,0.3855808973312378,0.2727236449718475,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7992724776268005,0.3762255012989044,0.360377699136734,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.685724675655365,0.2346318662166595,1.077793002128601,284.8966979980469,284.95001220703125,299.5507507324219,293.18133544921875,297.9577331542969,297.2173156738281,284.8982238769531,1.0,0.6402088403701782,0.4203377664089203,0.4203377664089203,1.0,1.0,-3.316202402114868,1.0504051446914673,2.265797138214112,0.301783949136734,0.8669493794441223,0.8669493794441223,0.0,205.65109252929688,212.0,59321.21484375,0.0,3241.662109375,1.0,279.1571655273437,283.0536804199219,296.2025756835937,300.1224670410156,293.1499938964844,293.1499938964844,279.45001220703125,38918.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927693247795105,1.0,0.0,0.0,3.636866331100464,3.6368908882141113,8.825676331980503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.9501953125,0.0,1540.3643798828125,1895.4371337890625,0.0,3659.9794921875,0.9046565294265748,1.0,0.0,3.0,1.0,0.0
18098880,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9475926756858826,0.6237619519233704,0.5636071562767029,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8814072012901306,0.5116729736328125,0.4870425164699554,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8059521317481995,0.3855808973312378,0.2727236449718475,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7992724776268005,0.3762255012989044,0.360377699136734,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.685724675655365,0.2346318662166595,1.077793002128601,284.8966979980469,284.95001220703125,299.5507507324219,293.18133544921875,297.9577331542969,297.2173156738281,284.8982238769531,1.0,0.6402088403701782,0.4203377664089203,0.4203377664089203,1.0,1.0,-3.316202402114868,1.0504051446914673,2.265797138214112,0.301783949136734,0.8669493794441223,0.8669493794441223,0.0,205.65109252929688,212.0,59321.21484375,0.0,3241.662109375,1.0,279.1571655273437,283.0536804199219,296.2025756835937,300.1224670410156,293.1499938964844,293.1499938964844,279.45001220703125,38918.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927693247795105,1.0,0.0,0.0,3.636866331100464,3.6368908882141113,8.825676331980503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.9501953125,0.0,1540.3643798828125,1895.4371337890625,0.0,3659.9794921875,0.9046565294265748,1.0,0.0,3.0,1.0,0.0
18098940,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.942486584186554,0.621269702911377,0.5611128211021423,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8800997734069824,0.5147250890731812,0.489761620759964,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8035674691200256,0.386209100484848,0.2730670273303985,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7970536351203918,0.3770203590393066,0.3610354363918304,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6832870841026306,0.2346543073654174,1.077714443206787,285.0072937011719,284.95001220703125,299.5708312988281,293.17633056640625,297.9649353027344,297.2212219238281,285.0063781738281,1.0,0.6418938040733337,0.4193611145019531,0.4193611145019531,1.0,1.0,-3.3175740242004395,1.0482356548309326,2.269338369369507,0.2998469471931457,0.9645977020263672,0.9645977020263672,0.0,208.42613220214844,215.0,58584.2265625,0.0,3260.47314453125,1.0,279.4422912597656,283.1808776855469,296.1524963378906,299.95086669921875,293.1499938964844,293.1499938964844,279.1499938964844,33491.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191555976867676,1.0,0.0,0.0,3.746435403823853,3.7464599609375,9.365474511469074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.6591796875,0.0,1623.8642578125,1895.4371337890625,0.0,3581.36376953125,0.9252726435661316,1.0,0.0,3.0,1.0,0.0
18099000,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.942486584186554,0.621269702911377,0.5611128211021423,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8800997734069824,0.5147250890731812,0.489761620759964,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8035674691200256,0.386209100484848,0.2730670273303985,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7970536351203918,0.3770203590393066,0.3610354363918304,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6832870841026306,0.2346543073654174,1.077714443206787,285.0072937011719,284.95001220703125,299.5708312988281,293.17633056640625,297.9649353027344,297.2212219238281,285.0063781738281,1.0,0.6418938040733337,0.4193611145019531,0.4193611145019531,1.0,1.0,-3.3175740242004395,1.0482356548309326,2.269338369369507,0.2998469471931457,0.9645977020263672,0.9645977020263672,0.0,208.42613220214844,215.0,58584.2265625,0.0,3260.47314453125,1.0,279.4422912597656,283.1808776855469,296.1524963378906,299.95086669921875,293.1499938964844,293.1499938964844,279.1499938964844,33491.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191555976867676,1.0,0.0,0.0,3.746435403823853,3.7464599609375,9.365474511469074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.6591796875,0.0,1623.8642578125,1895.4371337890625,0.0,3581.36376953125,0.9252726435661316,1.0,0.0,3.0,1.0,0.0
18099060,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9362388253211976,0.6171773076057434,0.5579731464385986,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8780586123466492,0.5168989896774292,0.4921768605709076,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8004974722862244,0.3860484957695007,0.2732240855693817,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7941926717758179,0.377162218093872,0.361495703458786,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6803469657897949,0.2342792153358459,1.0773108005523682,284.8969421386719,284.95001220703125,299.5907287597656,293.17138671875,297.9666442871094,297.2173767089844,284.8984375,1.0,0.6435528993606567,0.4183991551399231,0.4183991551399231,1.0,1.0,-3.316971063613892,1.0453386306762695,2.271632432937622,0.2983676791191101,0.8660005927085876,0.8660005927085876,0.0,211.72021484375,218.0,59206.0234375,0.0,3277.779052734375,1.0,279.1571960449219,283.05224609375,296.1930236816406,300.1053466796875,293.1499938964844,293.1499938964844,279.45001220703125,38902.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273757338523864,1.0,0.0,0.0,3.6312315464019775,3.631255865097046,8.79834885836317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.927734375,0.0,1533.9935302734375,1895.4371337890625,0.0,3657.06396484375,0.903397798538208,1.0,0.0,3.0,1.0,0.0
18099120,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9362388253211976,0.6171773076057434,0.5579731464385986,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8780586123466492,0.5168989896774292,0.4921768605709076,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8004974722862244,0.3860484957695007,0.2732240855693817,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7941926717758179,0.377162218093872,0.361495703458786,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6803469657897949,0.2342792153358459,1.0773108005523682,284.8969421386719,284.95001220703125,299.5907287597656,293.17138671875,297.9666442871094,297.2173767089844,284.8984375,1.0,0.6435528993606567,0.4183991551399231,0.4183991551399231,1.0,1.0,-3.316971063613892,1.0453386306762695,2.271632432937622,0.2983676791191101,0.8660005927085876,0.8660005927085876,0.0,211.72021484375,218.0,59206.0234375,0.0,3277.779052734375,1.0,279.1571960449219,283.05224609375,296.1930236816406,300.1053466796875,293.1499938964844,293.1499938964844,279.45001220703125,38902.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273757338523864,1.0,0.0,0.0,3.6312315464019775,3.631255865097046,8.79834885836317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.927734375,0.0,1533.9935302734375,1895.4371337890625,0.0,3657.06396484375,0.903397798538208,1.0,0.0,3.0,1.0,0.0
18099180,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9311896562576294,0.6146834492683411,0.555483877658844,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8768742084503174,0.5199443697929382,0.4948897361755371,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7982297539710999,0.3866547346115112,0.2735529541969299,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7920947074890137,0.3779371380805969,0.3621359169483185,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6780505776405334,0.234304130077362,1.0772571563720703,285.0069580078125,284.95001220703125,299.6104736328125,293.16650390625,297.9736022949219,297.2210998535156,285.00604248046875,1.0,0.6452171206474304,0.4174372255802154,0.4174372255802154,1.0,1.0,-3.318332433700561,1.043207764625549,2.2751247882843018,0.2962277233600616,0.9631662964820862,0.9631662964820862,0.0,214.47146606445312,221.0,58475.7578125,0.0,3296.451171875,1.0,279.4422302246094,283.17889404296875,296.1427917480469,299.9339904785156,293.1499938964844,293.1499938964844,279.1499938964844,33479.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918858289718628,1.0,0.0,0.0,3.741412401199341,3.741436719894409,9.34037757360784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.5634765625,0.0,1617.93896484375,1895.4371337890625,0.0,3578.6181640625,0.9241310358047484,1.0,0.0,3.0,1.0,0.0
18099240,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9311896562576294,0.6146834492683411,0.555483877658844,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8768742084503174,0.5199443697929382,0.4948897361755371,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7982297539710999,0.3866547346115112,0.2735529541969299,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7920947074890137,0.3779371380805969,0.3621359169483185,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6780505776405334,0.234304130077362,1.0772571563720703,285.0069580078125,284.95001220703125,299.6104736328125,293.16650390625,297.9736022949219,297.2210998535156,285.00604248046875,1.0,0.6452171206474304,0.4174372255802154,0.4174372255802154,1.0,1.0,-3.318332433700561,1.043207764625549,2.2751247882843018,0.2962277233600616,0.9631662964820862,0.9631662964820862,0.0,214.47146606445312,221.0,58475.7578125,0.0,3296.451171875,1.0,279.4422302246094,283.17889404296875,296.1427917480469,299.9339904785156,293.1499938964844,293.1499938964844,279.1499938964844,33479.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918858289718628,1.0,0.0,0.0,3.741412401199341,3.741436719894409,9.34037757360784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.5634765625,0.0,1617.93896484375,1895.4371337890625,0.0,3578.6181640625,0.9241310358047484,1.0,0.0,3.0,1.0,0.0
18099300,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.928572952747345,0.6127430200576782,0.5542059540748596,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8762401938438416,0.5211049318313599,0.4962716996669769,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7970760464668274,0.3866476118564605,0.2737466096878052,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7910259962081909,0.3780700266361236,0.3624942302703857,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6769202351570129,0.2341767996549606,1.077488660812378,284.8746337890625,284.95001220703125,299.6202697753906,293.1640625,297.9749755859375,297.219970703125,284.8716735839844,1.0,0.6461091637611389,0.4169562458992004,0.4169562458992004,1.0,1.0,-3.3194057941436768,1.0423061847686768,2.277099609375,0.2948336601257324,0.8726030588150024,0.8726030588150024,0.0,215.91421508789065,221.0,59416.234375,0.0,3307.0498046875,1.0,279.1955871582031,283.02783203125,296.1966552734375,300.158447265625,293.1499938964844,293.1499938964844,279.1499938964844,37484.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251416325569152,1.0,0.0,0.0,3.712251901626587,3.7122769355773926,9.195347843160562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.7724609375,0.0,1614.8343505859375,1895.4371337890625,0.0,3636.53076171875,0.9181304574012756,1.0,0.0,3.0,1.0,0.0
18099360,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9249630570411682,0.61062091588974,0.5523688197135925,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8748723268508911,0.5220990180969238,0.4972949028015136,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7952031493186951,0.3864707350730896,0.2736977040767669,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7892798781394958,0.378054678440094,0.3625791668891907,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6751841902732849,0.2339251488447189,1.0768615007400513,284.8971862792969,284.95001220703125,299.6300048828125,293.1616516113281,297.9751281738281,297.2170715332031,284.8990173339844,1.0,0.6468603610992432,0.4164960086345672,0.4164960086345672,1.0,1.0,-3.3177177906036377,1.0404775142669678,2.277240514755249,0.2929382920265198,0.8649512529373169,0.8649512529373169,0.0,217.7503356933593,224.0,59090.96484375,0.0,3313.64306640625,1.0,279.1571960449219,283.0513000488281,296.1836242675781,300.08856201171875,293.1499938964844,293.1499938964844,279.45001220703125,38956.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271069169044496,1.0,0.0,0.0,3.624731302261353,3.624755620956421,8.766877499510883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.2412109375,0.0,1527.2052001953125,1895.4371337890625,0.0,3654.594970703125,0.9020683169364928,1.0,0.0,3.0,1.0,0.0
18099420,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9200385808944702,0.6081672310829163,0.54991215467453,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8737301230430603,0.5251376628875732,0.4999991953372955,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7929866313934326,0.3870609700679779,0.2740150094032287,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7872337102890015,0.3788127303123474,0.3632028698921203,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6729639172554016,0.2339513450860977,1.0768147706985474,285.0067443847656,284.95001220703125,299.6493530273437,293.1568603515625,297.98199462890625,297.2207336425781,285.0058288574219,1.0,0.6485138535499573,0.4155754745006561,0.4155754745006561,1.0,1.0,-3.319080114364624,1.0385234355926514,2.2805566787719727,0.2897637188434601,0.9618565440177916,0.9618565440177916,0.0,220.49362182617188,227.0,58375.7421875,0.0,3332.29150390625,1.0,279.44219970703125,283.1771545410156,296.1332397460937,299.91778564453125,293.1499938964844,293.1499938964844,279.1499938964844,33468.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185956716537476,1.0,0.0,0.0,3.736718654632568,3.7367429733276367,9.31695637973462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.84375,0.0,1612.412841796875,1895.4371337890625,0.0,3576.19287109375,0.9230668544769288,1.0,0.0,3.0,1.0,0.0
18099480,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9200385808944702,0.6081672310829163,0.54991215467453,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8737301230430603,0.5251376628875732,0.4999991953372955,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7929866313934326,0.3870609700679779,0.2740150094032287,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7872337102890015,0.3788127303123474,0.3632028698921203,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6729639172554016,0.2339513450860977,1.0768147706985474,285.0067443847656,284.95001220703125,299.6493530273437,293.1568603515625,297.98199462890625,297.2207336425781,285.0058288574219,1.0,0.6485138535499573,0.4155754745006561,0.4155754745006561,1.0,1.0,-3.319080114364624,1.0385234355926514,2.2805566787719727,0.2897637188434601,0.9618565440177916,0.9618565440177916,0.0,220.49362182617188,227.0,58375.7421875,0.0,3332.29150390625,1.0,279.44219970703125,283.1771545410156,296.1332397460937,299.91778564453125,293.1499938964844,293.1499938964844,279.1499938964844,33468.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185956716537476,1.0,0.0,0.0,3.736718654632568,3.7367429733276367,9.31695637973462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.84375,0.0,1612.412841796875,1895.4371337890625,0.0,3576.19287109375,0.9230668544769288,1.0,0.0,3.0,1.0,0.0
18099540,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9142339825630188,0.6041802763938904,0.546852707862854,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8719174861907959,0.5272834897041321,0.502392590045929,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7901496887207031,0.3868680596351623,0.2741497457027435,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7846081852912903,0.3789198398590088,0.3636315762996673,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6702999472618103,0.2335829436779022,1.0764416456222534,284.89776611328125,284.95001220703125,299.66851806640625,293.1521301269531,297.9833679199219,297.2167663574219,284.8994445800781,1.0,0.650151789188385,0.4146549701690674,0.4146549701690674,1.0,1.0,-3.3185174465179443,1.035807490348816,2.282709836959839,0.2873061597347259,0.8642113208770752,0.8642113208770752,0.0,223.7622985839844,230.0,58993.83984375,0.0,3349.53955078125,1.0,279.1570739746094,283.05010986328125,296.1741943359375,300.0723876953125,293.1499938964844,293.1499938964844,279.45001220703125,38931.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268836975097656,1.0,0.0,0.0,3.619937419891357,3.619961738586426,8.743703006075521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.568359375,0.0,1521.734619140625,1895.4371337890625,0.0,3652.54443359375,0.9010036587715148,1.0,0.0,3.0,1.0,0.0
18099600,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9142339825630188,0.6041802763938904,0.546852707862854,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8719174861907959,0.5272834897041321,0.502392590045929,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7901496887207031,0.3868680596351623,0.2741497457027435,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7846081852912903,0.3789198398590088,0.3636315762996673,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6702999472618103,0.2335829436779022,1.0764416456222534,284.89776611328125,284.95001220703125,299.66851806640625,293.1521301269531,297.9833679199219,297.2167663574219,284.8994445800781,1.0,0.650151789188385,0.4146549701690674,0.4146549701690674,1.0,1.0,-3.3185174465179443,1.035807490348816,2.282709836959839,0.2873061597347259,0.8642113208770752,0.8642113208770752,0.0,223.7622985839844,230.0,58993.83984375,0.0,3349.53955078125,1.0,279.1570739746094,283.05010986328125,296.1741943359375,300.0723876953125,293.1499938964844,293.1499938964844,279.45001220703125,38931.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268836975097656,1.0,0.0,0.0,3.619937419891357,3.619961738586426,8.743703006075521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.568359375,0.0,1521.734619140625,1895.4371337890625,0.0,3652.54443359375,0.9010036587715148,1.0,0.0,3.0,1.0,0.0
18099660,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9097958207130432,0.6017875075340271,0.5444509983062744,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8709672689437866,0.5303208827972412,0.50509113073349,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7881282567977905,0.3874503374099731,0.2744594812393188,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7827550768852234,0.3796693086624145,0.3642439246177673,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6682825684547424,0.2336202561855316,1.0764309167861938,285.00665283203125,284.95001220703125,299.6875,293.1474914550781,297.9901733398437,297.2205810546875,285.0057373046875,1.0,0.6518041491508484,0.4137839376926422,0.4137839376926422,1.0,1.0,-3.3199622631073,1.0338997840881348,2.286062479019165,0.2857484221458435,0.9607234001159668,0.9607234001159668,0.0,226.49742126464844,233.0,58283.56640625,0.0,3368.34716796875,1.0,279.4421691894531,283.1755065917969,296.1238708496094,299.9022521972656,293.1499938964844,293.1499938964844,279.1499938964844,33455.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183684587478638,1.0,0.0,0.0,3.7324297428131104,3.7324540615081774,9.295580980506202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.470703125,0.0,1607.3516845703125,1895.4371337890625,0.0,3574.093994140625,0.9220895171165466,1.0,0.0,3.0,1.0,0.0
18099720,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9097958207130432,0.6017875075340271,0.5444509983062744,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8709672689437866,0.5303208827972412,0.50509113073349,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7881282567977905,0.3874503374099731,0.2744594812393188,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7827550768852234,0.3796693086624145,0.3642439246177673,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6682825684547424,0.2336202561855316,1.0764309167861938,285.00665283203125,284.95001220703125,299.6875,293.1474914550781,297.9901733398437,297.2205810546875,285.0057373046875,1.0,0.6518041491508484,0.4137839376926422,0.4137839376926422,1.0,1.0,-3.3199622631073,1.0338997840881348,2.286062479019165,0.2857484221458435,0.9607234001159668,0.9607234001159668,0.0,226.49742126464844,233.0,58283.56640625,0.0,3368.34716796875,1.0,279.4421691894531,283.1755065917969,296.1238708496094,299.9022521972656,293.1499938964844,293.1499938964844,279.1499938964844,33455.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183684587478638,1.0,0.0,0.0,3.7324297428131104,3.7324540615081774,9.295580980506202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.470703125,0.0,1607.3516845703125,1895.4371337890625,0.0,3574.093994140625,0.9220895171165466,1.0,0.0,3.0,1.0,0.0
18099780,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9045974612236024,0.5978778004646301,0.5414537191390991,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8693144917488098,0.5324520468711853,0.5074713230133057,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7854588031768799,0.38724485039711,0.2745845913887024,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7802955508232117,0.3797623217105865,0.3646586239337921,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6657992005348206,0.233258843421936,1.0760841369628906,284.8981018066406,284.95001220703125,299.706298828125,293.1429138183594,297.9915466308594,297.2167663574219,284.8997802734375,1.0,0.6534414887428284,0.4129128754138946,0.4129128754138946,1.0,1.0,-3.31946325302124,1.0312814712524414,2.288181781768799,0.284177303314209,0.8634795546531677,0.8634795546531677,0.0,229.76300048828125,236.0,58903.62890625,0.0,3385.72021484375,1.0,279.1571044921875,283.0488586425781,296.1650695800781,300.0572204589844,293.1499938964844,293.1499938964844,279.45001220703125,38923.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266822934150696,1.0,0.0,0.0,3.6156063079833984,3.615630626678467,8.722793154447572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.8154296875,0.0,1516.9091796875,1895.4371337890625,0.0,3650.694091796875,0.9000396132469177,1.0,0.0,3.0,1.0,0.0
18099840,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9045974612236024,0.5978778004646301,0.5414537191390991,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8693144917488098,0.5324520468711853,0.5074713230133057,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7854588031768799,0.38724485039711,0.2745845913887024,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7802955508232117,0.3797623217105865,0.3646586239337921,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6657992005348206,0.233258843421936,1.0760841369628906,284.8981018066406,284.95001220703125,299.706298828125,293.1429138183594,297.9915466308594,297.2167663574219,284.8997802734375,1.0,0.6534414887428284,0.4129128754138946,0.4129128754138946,1.0,1.0,-3.31946325302124,1.0312814712524414,2.288181781768799,0.284177303314209,0.8634795546531677,0.8634795546531677,0.0,229.76300048828125,236.0,58903.62890625,0.0,3385.72021484375,1.0,279.1571044921875,283.0488586425781,296.1650695800781,300.0572204589844,293.1499938964844,293.1499938964844,279.45001220703125,38923.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266822934150696,1.0,0.0,0.0,3.6156063079833984,3.615630626678467,8.722793154447572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.8154296875,0.0,1516.9091796875,1895.4371337890625,0.0,3650.694091796875,0.9000396132469177,1.0,0.0,3.0,1.0,0.0
18099900,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9022201895713806,0.5966261029243469,0.5400185585021973,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8685484528541565,0.5338901281356812,0.508642852306366,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.784168004989624,0.3874523639678955,0.2746204733848572,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7791079878807068,0.3800624310970306,0.3648287653923034,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6645719408988953,0.2332209199666977,1.075677752494812,285.0163269042969,284.95001220703125,299.71563720703125,293.140625,297.9943542480469,297.2179260253906,285.01812744140625,1.0,0.6542016863822937,0.4124773442745209,0.4124773442745209,1.0,1.0,-3.318898916244507,1.029876708984375,2.289022207260132,0.2830858528614044,0.944924533367157,0.944924533367157,0.0,231.3142852783203,236.0,58058.234375,0.0,3393.235107421875,1.0,279.4008483886719,283.1822814941406,296.10760498046875,299.83563232421875,293.1499938964844,293.1499938964844,279.45001220703125,34244.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920386016368866,1.0,0.0,0.0,3.6630313396453857,3.663055181503296,8.953123256105755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.6943359375,0.0,1534.530029296875,1895.4371337890625,0.0,3592.72021484375,0.908606767654419,1.0,0.0,3.0,1.0,0.0
18099960,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9006292819976807,0.5955488085746765,0.5391020774841309,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8684107661247253,0.5354776978492737,0.5101528763771057,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7835003137588501,0.3878108561038971,0.2748806476593017,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7785041332244873,0.3804946541786194,0.3652521669864654,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6638666987419128,0.2332975417375564,1.0760786533355713,285.00701904296875,284.95001220703125,299.72491455078125,293.1383972167969,297.998291015625,297.2206726074219,285.0056457519531,1.0,0.6550918817520142,0.4120527505874634,0.4120527505874634,1.0,1.0,-3.3209145069122314,1.0294233560562134,2.2914910316467285,0.2822615504264831,0.9600319862365724,0.9600319862365724,0.0,232.5057983398437,239.0,58201.21484375,0.0,3404.60693359375,1.0,279.4429931640625,283.17388916015625,296.1139831542969,299.8869323730469,293.1499938964844,293.1499938964844,279.1499938964844,33372.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181293845176696,1.0,0.0,0.0,3.730280876159668,3.730305194854736,9.284881343774032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.197265625,0.0,1604.2440185546875,1895.4371337890625,0.0,3571.88525390625,0.9213374853134156,1.0,0.0,3.0,1.0,0.0
18100020,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8958331942558289,0.5917214751243591,0.5361860394477844,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8668219447135925,0.5375886559486389,0.5125236511230469,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7809144854545593,0.3875902593135834,0.2750000357627868,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7761253118515015,0.3805705606937408,0.3656567335128784,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6614865660667419,0.2329385876655578,1.0757603645324707,284.8983764648437,284.95001220703125,299.74334716796875,293.13397216796875,297.99957275390625,297.2168273925781,284.9000549316406,1.0,0.6567299962043762,0.4112035930156708,0.4112035930156708,1.0,1.0,-3.3205151557922363,1.026955008506775,2.293560028076172,0.2798160016536712,0.8628331422805786,0.8628331422805786,0.0,235.76272583007807,242.0,58821.80859375,0.0,3422.15966796875,1.0,279.1571350097656,283.04754638671875,296.15625,300.0429077148437,293.1499938964844,293.1499938964844,279.45001220703125,38916.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265116453170776,1.0,0.0,0.0,3.611833333969116,3.6118574142456055,8.704597576070228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.1484375,0.0,1512.7161865234375,1895.4371337890625,0.0,3649.1259765625,0.8991954922676086,1.0,0.0,3.0,1.0,0.0
18100080,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8958331942558289,0.5917214751243591,0.5361860394477844,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8668219447135925,0.5375886559486389,0.5125236511230469,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7809144854545593,0.3875902593135834,0.2750000357627868,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7761253118515015,0.3805705606937408,0.3656567335128784,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6614865660667419,0.2329385876655578,1.0757603645324707,284.8983764648437,284.95001220703125,299.74334716796875,293.13397216796875,297.99957275390625,297.2168273925781,284.9000549316406,1.0,0.6567299962043762,0.4112035930156708,0.4112035930156708,1.0,1.0,-3.3205151557922363,1.026955008506775,2.293560028076172,0.2798160016536712,0.8628331422805786,0.8628331422805786,0.0,235.76272583007807,242.0,58821.80859375,0.0,3422.15966796875,1.0,279.1571350097656,283.04754638671875,296.15625,300.0429077148437,293.1499938964844,293.1499938964844,279.45001220703125,38916.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265116453170776,1.0,0.0,0.0,3.611833333969116,3.6118574142456055,8.704597576070228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.1484375,0.0,1512.7161865234375,1895.4371337890625,0.0,3649.1259765625,0.8991954922676086,1.0,0.0,3.0,1.0,0.0
18100140,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8920169472694397,0.5894586443901062,0.5339082479476929,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8659646511077881,0.5406023263931274,0.5151997208595276,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7790236473083496,0.388143390417099,0.2752918601036072,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7743982672691345,0.3812889456748962,0.3662422597408294,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6596402525901794,0.2329811453819275,1.0757900476455688,285.0064697265625,284.95001220703125,299.7615661621094,293.1296081542969,298.0061950683594,297.220703125,285.0055847167969,1.0,0.6583825945854187,0.4103544056415558,0.4103544056415558,1.0,1.0,-3.32207465171814,1.0252069234848022,2.296867847442627,0.2771770060062408,0.9589102864265442,0.9589102864265442,0.0,238.498275756836,245.0,58124.3671875,0.0,3441.276611328125,1.0,279.4421081542969,283.1722106933594,296.10614013671875,299.8738098144531,293.1499938964844,293.1499938964844,279.1499938964844,33432.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180190563201904,1.0,0.0,0.0,3.725465297698975,3.725489616394043,9.260924684895144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.1240234375,0.0,1599.1522216796875,1895.4371337890625,0.0,3570.865966796875,0.9205046892166138,1.0,0.0,3.0,1.0,0.0
18100200,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8920169472694397,0.5894586443901062,0.5339082479476929,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8659646511077881,0.5406023263931274,0.5151997208595276,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7790236473083496,0.388143390417099,0.2752918601036072,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7743982672691345,0.3812889456748962,0.3662422597408294,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6596402525901794,0.2329811453819275,1.0757900476455688,285.0064697265625,284.95001220703125,299.7615661621094,293.1296081542969,298.0061950683594,297.220703125,285.0055847167969,1.0,0.6583825945854187,0.4103544056415558,0.4103544056415558,1.0,1.0,-3.32207465171814,1.0252069234848022,2.296867847442627,0.2771770060062408,0.9589102864265442,0.9589102864265442,0.0,238.498275756836,245.0,58124.3671875,0.0,3441.276611328125,1.0,279.4421081542969,283.1722106933594,296.10614013671875,299.8738098144531,293.1499938964844,293.1499938964844,279.1499938964844,33432.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180190563201904,1.0,0.0,0.0,3.725465297698975,3.725489616394043,9.260924684895144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.1240234375,0.0,1599.1522216796875,1895.4371337890625,0.0,3570.865966796875,0.9205046892166138,1.0,0.0,3.0,1.0,0.0
18100260,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8873952627182007,0.5857173204421997,0.5310536623001099,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8644548058509827,0.5426948070526123,0.5175482034683228,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.776538074016571,0.3879117965698242,0.2753993272781372,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7721172571182251,0.3813522756099701,0.3666304647922516,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6573774814605713,0.2326283007860183,1.0754846334457395,284.89862060546875,284.95001220703125,299.7796325683594,293.1253662109375,298.0072937011719,297.2168273925781,284.9002990722656,1.0,0.6600203514099121,0.4095077514648437,0.4095077514648437,1.0,1.0,-3.3217034339904785,1.0227553844451904,2.298948049545288,0.2745982110500335,0.8622832298278809,0.8622832298278809,0.0,241.76063537597656,248.0,58747.92578125,0.0,3458.927001953125,1.0,279.1571350097656,283.04620361328125,296.14776611328125,300.0294494628906,293.1499938964844,293.1499938964844,279.45001220703125,38911.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263817071914672,1.0,0.0,0.0,3.608583927154541,3.60860824584961,8.688942898515961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.609375,0.0,1509.1123046875,1895.4371337890625,0.0,3647.93212890625,0.8984764814376831,1.0,0.0,3.0,1.0,0.0
18100320,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8873952627182007,0.5857173204421997,0.5310536623001099,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8644548058509827,0.5426948070526123,0.5175482034683228,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.776538074016571,0.3879117965698242,0.2753993272781372,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7721172571182251,0.3813522756099701,0.3666304647922516,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6573774814605713,0.2326283007860183,1.0754846334457395,284.89862060546875,284.95001220703125,299.7796325683594,293.1253662109375,298.0072937011719,297.2168273925781,284.9002990722656,1.0,0.6600203514099121,0.4095077514648437,0.4095077514648437,1.0,1.0,-3.3217034339904785,1.0227553844451904,2.298948049545288,0.2745982110500335,0.8622832298278809,0.8622832298278809,0.0,241.76063537597656,248.0,58747.92578125,0.0,3458.927001953125,1.0,279.1571350097656,283.04620361328125,296.14776611328125,300.0294494628906,293.1499938964844,293.1499938964844,279.45001220703125,38911.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263817071914672,1.0,0.0,0.0,3.608583927154541,3.60860824584961,8.688942898515961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.609375,0.0,1509.1123046875,1895.4371337890625,0.0,3647.93212890625,0.8984764814376831,1.0,0.0,3.0,1.0,0.0
