time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100380,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8837615251541138,0.5835253000259399,0.5288413763046265,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.863682746887207,0.5456981062889099,0.5202121138572693,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7747526168823242,0.3884560763835907,0.275684505701065,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7704920172691345,0.3820610046386719,0.367205798625946,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6556481719017029,0.2326778918504715,1.0755434036254885,285.00640869140625,284.95001220703125,299.7974853515625,293.1212158203125,298.0137023925781,297.2206420898437,285.0054931640625,1.0,0.6616749167442322,0.4086610972881317,0.4086610972881317,1.0,1.0,-3.3233425617218018,1.0210119485855105,2.302330493927002,0.2722521126270294,0.9581476449966432,0.9581476449966432,0.0,244.4950408935547,251.0,58054.9140625,0.0,3478.245361328125,1.0,279.44207763671875,283.1705627441406,296.09771728515625,299.8607482910156,293.1499938964844,293.1499938964844,279.1499938964844,33424.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178898334503174,1.0,0.0,0.0,3.7226178646087646,3.722642183303833,9.246773515769746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.73828125,0.0,1595.8192138671875,1895.4371337890625,0.0,3569.671875,0.919857621192932,1.0,0.0,3.0,1.0,0.0
18100440,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8837615251541138,0.5835253000259399,0.5288413763046265,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.863682746887207,0.5456981062889099,0.5202121138572693,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7747526168823242,0.3884560763835907,0.275684505701065,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7704920172691345,0.3820610046386719,0.367205798625946,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6556481719017029,0.2326778918504715,1.0755434036254885,285.00640869140625,284.95001220703125,299.7974853515625,293.1212158203125,298.0137023925781,297.2206420898437,285.0054931640625,1.0,0.6616749167442322,0.4086610972881317,0.4086610972881317,1.0,1.0,-3.3233425617218018,1.0210119485855105,2.302330493927002,0.2722521126270294,0.9581476449966432,0.9581476449966432,0.0,244.4950408935547,251.0,58054.9140625,0.0,3478.245361328125,1.0,279.44207763671875,283.1705627441406,296.09771728515625,299.8607482910156,293.1499938964844,293.1499938964844,279.1499938964844,33424.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178898334503174,1.0,0.0,0.0,3.7226178646087646,3.722642183303833,9.246773515769746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.73828125,0.0,1595.8192138671875,1895.4371337890625,0.0,3569.671875,0.919857621192932,1.0,0.0,3.0,1.0,0.0
18100500,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.881915807723999,0.5817829966545105,0.5277140736579895,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8632821440696716,0.5468176007270813,0.5215638279914856,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7738684415817261,0.388417899608612,0.2758551836013794,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.769687831401825,0.3821598589420318,0.3675313889980316,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6548227071762085,0.2325648367404937,1.0758254528045654,284.875244140625,284.95001220703125,299.8063659667969,293.1191711425781,298.0147705078125,297.21954345703125,284.8724365234375,1.0,0.6625624895095825,0.4082377851009369,0.4082377851009369,1.0,1.0,-3.324554920196533,1.0202654600143433,2.3042893409729004,0.271296739578247,0.8683223128318787,0.8683223128318787,0.0,245.9335784912109,251.0,58992.140625,0.0,3489.214599609375,1.0,279.19598388671875,283.0208740234375,296.1522521972656,300.0855407714844,293.1499938964844,293.1499938964844,279.1499938964844,37509.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924234926700592,1.0,0.0,0.0,3.692690849304199,3.692715644836426,9.09869697807153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.0869140625,0.0,1592.60791015625,1895.4371337890625,0.0,3628.1884765625,0.9137431979179382,1.0,0.0,3.0,1.0,0.0
18100560,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8793575763702393,0.5798729062080383,0.5260614156723022,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8622763156890869,0.547771155834198,0.5225434303283691,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.772392988204956,0.3882156312465668,0.2757850885391235,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7683326005935669,0.3821137845516205,0.3675833940505981,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6535202264785767,0.2323319613933563,1.075263500213623,284.8986511230469,284.95001220703125,299.815185546875,293.1171569824219,298.0145874023437,297.2167053222656,284.9004211425781,1.0,0.6633142232894897,0.4078313708305359,0.4078313708305359,1.0,1.0,-3.3230504989624023,1.0186042785644531,2.304446220397949,0.2700122892856598,0.8616650700569153,0.8616650700569153,0.0,247.7552490234375,254.0,58677.69921875,0.0,3496.069580078125,1.0,279.1573486328125,283.0448608398437,296.1396179199219,300.016845703125,293.1499938964844,293.1499938964844,279.45001220703125,38925.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926255702972412,1.0,0.0,0.0,3.605586051940918,3.6056101322174072,8.674510922901391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.5849609375,0.0,1505.937255859375,1895.4371337890625,0.0,3646.774169921875,0.8978112936019897,1.0,0.0,3.0,1.0,0.0
18100620,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8758969902992249,0.5777527689933777,0.5239149332046509,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8615702986717224,0.5507596731185913,0.525191605091095,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7706968784332275,0.3887494504451751,0.2760629951953888,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7667929530143738,0.3828117549419403,0.3681481480598449,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6518911123275757,0.2323865890502929,1.0753459930419922,285.0063171386719,284.95001220703125,299.8326721191406,293.1131896972656,298.0209045410156,297.2204895019531,285.00543212890625,1.0,0.6649706363677979,0.4070185720920563,0.4070185720920563,1.0,1.0,-3.3247573375701904,1.0169570446014404,2.30780029296875,0.2679199576377868,0.9575021862983704,0.9575021862983704,0.0,250.49171447753903,257.0,57991.9375,0.0,3515.58203125,1.0,279.44207763671875,283.1689758300781,296.0897827148437,299.8485717773437,293.1499938964844,293.1499938964844,279.1499938964844,33418.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917778730392456,1.0,0.0,0.0,3.720160961151123,3.720185041427612,9.234570939042896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.53125,0.0,1592.945556640625,1895.4371337890625,0.0,3568.64501953125,0.9193009734153748,1.0,0.0,3.0,1.0,0.0
18100680,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8758969902992249,0.5777527689933777,0.5239149332046509,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8615702986717224,0.5507596731185913,0.525191605091095,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7706968784332275,0.3887494504451751,0.2760629951953888,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7667929530143738,0.3828117549419403,0.3681481480598449,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6518911123275757,0.2323865890502929,1.0753459930419922,285.0063171386719,284.95001220703125,299.8326721191406,293.1131896972656,298.0209045410156,297.2204895019531,285.00543212890625,1.0,0.6649706363677979,0.4070185720920563,0.4070185720920563,1.0,1.0,-3.3247573375701904,1.0169570446014404,2.30780029296875,0.2679199576377868,0.9575021862983704,0.9575021862983704,0.0,250.49171447753903,257.0,57991.9375,0.0,3515.58203125,1.0,279.44207763671875,283.1689758300781,296.0897827148437,299.8485717773437,293.1499938964844,293.1499938964844,279.1499938964844,33418.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917778730392456,1.0,0.0,0.0,3.720160961151123,3.720185041427612,9.234570939042896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.53125,0.0,1592.945556640625,1895.4371337890625,0.0,3568.64501953125,0.9193009734153748,1.0,0.0,3.0,1.0,0.0
18100740,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8716963529586792,0.5741891860961914,0.5212084054946899,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8602429032325745,0.552808403968811,0.5275009870529175,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7684429287910461,0.3885000348091125,0.276155948638916,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7647344470024109,0.3828526139259338,0.3685140013694763,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6498768925666809,0.2320455312728881,1.0750846862792969,284.8990478515625,284.95001220703125,299.8500061035156,293.1093444824219,298.0216064453125,297.21649169921875,284.90069580078125,1.0,0.6666111946105957,0.4062057435512543,0.4062057435512543,1.0,1.0,-3.32452654838562,1.0146057605743408,2.30992078781128,0.2658377289772033,0.861373782157898,0.861373782157898,0.0,253.7538604736328,260.0,58618.72265625,0.0,3533.5634765625,1.0,279.1571960449219,283.0434875488281,296.13189697265625,300.0048217773437,293.1499938964844,293.1499938964844,279.45001220703125,38901.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261746406555176,1.0,0.0,0.0,3.6032347679138175,3.603258848190308,8.663200787850656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.0703125,0.0,1503.1915283203125,1895.4371337890625,0.0,3646.02880859375,0.8972859382629395,1.0,0.0,3.0,1.0,0.0
18100800,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8716963529586792,0.5741891860961914,0.5212084054946899,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8602429032325745,0.552808403968811,0.5275009870529175,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7684429287910461,0.3885000348091125,0.276155948638916,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7647344470024109,0.3828526139259338,0.3685140013694763,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6498768925666809,0.2320455312728881,1.0750846862792969,284.8990478515625,284.95001220703125,299.8500061035156,293.1093444824219,298.0216064453125,297.21649169921875,284.90069580078125,1.0,0.6666111946105957,0.4062057435512543,0.4062057435512543,1.0,1.0,-3.32452654838562,1.0146057605743408,2.30992078781128,0.2658377289772033,0.861373782157898,0.861373782157898,0.0,253.7538604736328,260.0,58618.72265625,0.0,3533.5634765625,1.0,279.1571960449219,283.0434875488281,296.13189697265625,300.0048217773437,293.1499938964844,293.1499938964844,279.45001220703125,38901.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261746406555176,1.0,0.0,0.0,3.6032347679138175,3.603258848190308,8.663200787850656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.0703125,0.0,1503.1915283203125,1895.4371337890625,0.0,3646.02880859375,0.8972859382629395,1.0,0.0,3.0,1.0,0.0
18100860,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8656116127967834,0.5701589584350586,0.5178250074386597,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.856806755065918,0.5536549091339111,0.5286706686019897,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7640103697776794,0.386909157037735,0.2753456234931946,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7604457139968872,0.3813518285751343,0.3675608336925506,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6453268527984619,0.2297822684049606,1.0676186084747314,284.9942321777344,284.95001220703125,299.8671569824219,293.1056823730469,298.01275634765625,297.1994323730469,284.992919921875,1.0,0.667334794998169,0.4054407477378845,0.4054407477378845,1.0,1.0,-3.310777425765991,1.0076230764389038,2.303154230117798,0.26227867603302,0.945514678955078,0.945514678955078,0.0,258.4807434082031,263.0,57664.375,0.0,3528.3525390625,1.0,279.4420166015625,283.16070556640625,296.0801696777344,299.82476806640625,293.1499938964844,293.1499938964844,279.1499938964844,33792.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173744916915894,1.0,0.0,0.0,3.707451343536377,3.707475423812866,9.171581041300668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.8173828125,0.0,1581.255126953125,1895.4371337890625,0.0,3564.908935546875,0.9166062474250792,1.0,0.0,3.0,1.0,0.0
18100920,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8656116127967834,0.5701589584350586,0.5178250074386597,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.856806755065918,0.5536549091339111,0.5286706686019897,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7640103697776794,0.386909157037735,0.2753456234931946,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7604457139968872,0.3813518285751343,0.3675608336925506,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6453268527984619,0.2297822684049606,1.0676186084747314,284.9942321777344,284.95001220703125,299.8671569824219,293.1056823730469,298.01275634765625,297.1994323730469,284.992919921875,1.0,0.667334794998169,0.4054407477378845,0.4054407477378845,1.0,1.0,-3.310777425765991,1.0076230764389038,2.303154230117798,0.26227867603302,0.945514678955078,0.945514678955078,0.0,258.4807434082031,263.0,57664.375,0.0,3528.3525390625,1.0,279.4420166015625,283.16070556640625,296.0801696777344,299.82476806640625,293.1499938964844,293.1499938964844,279.1499938964844,33792.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173744916915894,1.0,0.0,0.0,3.707451343536377,3.707475423812866,9.171581041300668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.8173828125,0.0,1581.255126953125,1895.4371337890625,0.0,3564.908935546875,0.9166062474250792,1.0,0.0,3.0,1.0,0.0
18100980,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8602441549301147,0.5657695531845093,0.5142296552658081,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8540745973587036,0.5545316934585571,0.529734194278717,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7603186964988708,0.3855705261230469,0.2745626866817474,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7568675875663757,0.3801542520523071,0.3666119575500488,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6414282321929932,0.2280096858739853,1.0602604150772097,284.8935241699219,284.95001220703125,299.8842468261719,293.102294921875,298.0063781738281,297.18609619140625,284.8951110839844,1.0,0.6676406264305115,0.4046757519245147,0.4046757519245147,1.0,1.0,-3.296802520751953,1.0005723237991333,2.2962303161621094,0.2587062418460846,0.8467627167701721,0.8467627167701721,0.0,262.3573913574219,266.0,57917.0625,0.0,3517.839111328125,1.0,279.1574401855469,283.04754638671875,296.117431640625,299.9504699707031,293.1499938964844,293.1499938964844,279.45001220703125,39603.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242734313011168,1.0,0.0,0.0,3.556462526321411,3.5564863681793213,8.439753855782328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.197265625,0.0,1457.842529296875,1895.4371337890625,0.0,3628.542724609375,0.8875475525856018,1.0,0.0,3.0,1.0,0.0
18101040,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8602441549301147,0.5657695531845093,0.5142296552658081,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8540745973587036,0.5545316934585571,0.529734194278717,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7603186964988708,0.3855705261230469,0.2745626866817474,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7568675875663757,0.3801542520523071,0.3666119575500488,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6414282321929932,0.2280096858739853,1.0602604150772097,284.8935241699219,284.95001220703125,299.8842468261719,293.102294921875,298.0063781738281,297.18609619140625,284.8951110839844,1.0,0.6676406264305115,0.4046757519245147,0.4046757519245147,1.0,1.0,-3.296802520751953,1.0005723237991333,2.2962303161621094,0.2587062418460846,0.8467627167701721,0.8467627167701721,0.0,262.3573913574219,266.0,57917.0625,0.0,3517.839111328125,1.0,279.1574401855469,283.04754638671875,296.117431640625,299.9504699707031,293.1499938964844,293.1499938964844,279.45001220703125,39603.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242734313011168,1.0,0.0,0.0,3.556462526321411,3.5564863681793213,8.439753855782328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.197265625,0.0,1457.842529296875,1895.4371337890625,0.0,3628.542724609375,0.8875475525856018,1.0,0.0,3.0,1.0,0.0
18101100,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8581902384757996,0.5644224286079407,0.5127018690109253,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8532697558403015,0.5555564165115356,0.5304712057113647,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7590267658233643,0.3854237496852875,0.2743207812309265,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7556185126304626,0.3800189793109894,0.3663273155689239,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6399977207183838,0.2274855375289917,1.0574339628219604,285.0080871582031,284.95001220703125,299.8927307128906,293.1006774902344,298.0072326660156,297.1850891113281,285.0094909667969,1.0,0.6678067445755005,0.4042932689189911,0.4042932689189911,1.0,1.0,-3.291810989379883,0.9977545738220216,2.2940564155578613,0.2571093440055847,0.9236929416656494,0.9236929416656494,0.0,263.7968444824219,266.0,57022.4140625,0.0,3514.411376953125,1.0,279.3993530273437,283.17828369140625,296.0597839355469,299.7237548828125,293.1499938964844,293.1499938964844,279.45001220703125,34557.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917140781879425,1.0,0.0,0.0,3.600472927093506,3.600496292114258,8.649926144244091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.9462890625,0.0,1468.116455078125,1895.4371337890625,0.0,3562.7490234375,0.8949351906776428,1.0,0.0,3.0,1.0,0.0
18101160,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8568576574325562,0.5632708072662354,0.5117048025131226,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8530930876731873,0.5567768812179565,0.5316169261932373,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7583606243133545,0.3854804933071136,0.2743530869483948,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7549605369567871,0.3800750374794006,0.366369366645813,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.639116108417511,0.227152407169342,1.055828332901001,284.9960632324219,284.95001220703125,299.9012145996094,293.09912109375,298.01007080078125,297.1863708496094,284.9947509765625,1.0,0.6681544184684753,0.404072105884552,0.404072105884552,1.0,1.0,-3.290144681930542,0.9965195655822754,2.2936251163482666,0.2564033567905426,0.9336261749267578,0.9336261749267578,0.0,264.8155212402344,269.0,57089.71875,0.0,3516.29296875,1.0,279.44244384765625,283.1691589355469,296.0672607421875,299.7702941894531,293.1499938964844,293.1499938964844,279.1499938964844,33709.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914148449897766,1.0,0.0,0.0,3.662783622741699,3.66280746459961,8.951913059718208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.2021484375,0.0,1530.2421875,1895.4371337890625,0.0,3535.061767578125,0.9063479900360109,1.0,0.0,3.0,1.0,0.0
18101220,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8531129360198975,0.5595626831054688,0.5088081955909729,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.851858377456665,0.5582946538925171,0.5333711504936218,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7562377452850342,0.3848394453525543,0.2741295397281647,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7529304623603821,0.3795777559280395,0.3661678433418274,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6368878483772278,0.2261865735054016,1.0524321794509888,284.9020080566406,284.95001220703125,299.9181213378906,293.09619140625,298.010498046875,297.1814880371094,284.9034423828125,1.0,0.6688820719718933,0.4036298394203186,0.4036298394203186,1.0,1.0,-3.2841827869415283,0.993182361125946,2.291000366210937,0.2547613084316253,0.843894362449646,0.843894362449646,0.0,267.6157531738281,272.0,57502.125,0.0,3518.2412109375,1.0,279.15777587890625,283.0591735839844,296.1122131347656,299.9143371582031,293.1499938964844,293.1499938964844,279.45001220703125,39231.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92130309343338,1.0,0.0,0.0,3.521310329437256,3.521333694458008,8.273740377262584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.822265625,0.0,1417.9779052734375,1895.4371337890625,0.0,3601.179443359375,0.8795201182365417,1.0,0.0,3.0,1.0,0.0
18101280,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8531129360198975,0.5595626831054688,0.5088081955909729,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.851858377456665,0.5582946538925171,0.5333711504936218,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7562377452850342,0.3848394453525543,0.2741295397281647,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7529304623603821,0.3795777559280395,0.3661678433418274,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6368878483772278,0.2261865735054016,1.0524321794509888,284.9020080566406,284.95001220703125,299.9181213378906,293.09619140625,298.010498046875,297.1814880371094,284.9034423828125,1.0,0.6688820719718933,0.4036298394203186,0.4036298394203186,1.0,1.0,-3.2841827869415283,0.993182361125946,2.291000366210937,0.2547613084316253,0.843894362449646,0.843894362449646,0.0,267.6157531738281,272.0,57502.125,0.0,3518.2412109375,1.0,279.15777587890625,283.0591735839844,296.1122131347656,299.9143371582031,293.1499938964844,293.1499938964844,279.45001220703125,39231.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92130309343338,1.0,0.0,0.0,3.521310329437256,3.521333694458008,8.273740377262584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.822265625,0.0,1417.9779052734375,1895.4371337890625,0.0,3601.179443359375,0.8795201182365417,1.0,0.0,3.0,1.0,0.0
18101340,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8501927852630615,0.5573360919952393,0.5065963864326477,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8512651324272156,0.5607892274856567,0.5355585217475891,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7547383308410645,0.3850294947624206,0.2741689085960388,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7514878511428833,0.3797946572303772,0.3662762939929962,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6351991891860962,0.2257358878850937,1.0501699447631836,284.9997863769531,284.95001220703125,299.9349365234375,293.0934143066406,298.01715087890625,297.185302734375,284.9989013671875,1.0,0.6698266267776489,0.4031875729560852,0.4031875729560852,1.0,1.0,-3.281601428985596,0.9910635352134703,2.2905378341674805,0.2530598938465118,0.9314141273498536,0.9314141273498536,0.0,269.9737243652344,275.0,56804.9296875,0.0,3525.5126953125,1.0,279.4414367675781,283.17486572265625,296.0656433105469,299.7483825683594,293.1499938964844,293.1499938964844,279.1499938964844,33504.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119530320167542,1.0,0.0,0.0,3.6374568939208975,3.6374802589416495,8.828541808725276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.185546875,0.0,1500.6497802734375,1895.4371337890625,0.0,3514.719970703125,0.9007298946380616,1.0,0.0,3.0,1.0,0.0
18101400,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8501927852630615,0.5573360919952393,0.5065963864326477,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8512651324272156,0.5607892274856567,0.5355585217475891,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7547383308410645,0.3850294947624206,0.2741689085960388,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7514878511428833,0.3797946572303772,0.3662762939929962,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6351991891860962,0.2257358878850937,1.0501699447631836,284.9997863769531,284.95001220703125,299.9349365234375,293.0934143066406,298.01715087890625,297.185302734375,284.9989013671875,1.0,0.6698266267776489,0.4031875729560852,0.4031875729560852,1.0,1.0,-3.281601428985596,0.9910635352134703,2.2905378341674805,0.2530598938465118,0.9314141273498536,0.9314141273498536,0.0,269.9737243652344,275.0,56804.9296875,0.0,3525.5126953125,1.0,279.4414367675781,283.17486572265625,296.0656433105469,299.7483825683594,293.1499938964844,293.1499938964844,279.1499938964844,33504.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119530320167542,1.0,0.0,0.0,3.6374568939208975,3.6374802589416495,8.828541808725276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.185546875,0.0,1500.6497802734375,1895.4371337890625,0.0,3514.719970703125,0.9007298946380616,1.0,0.0,3.0,1.0,0.0
18101460,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8465600609779358,0.5537915825843811,0.5038496255874634,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8500444889068604,0.5623908042907715,0.5374144315719604,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7527010440826416,0.384510338306427,0.2740468084812164,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7495458722114563,0.3794185519218445,0.3662177920341491,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6331844925880432,0.2249744832515716,1.0478743314743042,284.9044494628906,284.95001220703125,299.9516906738281,293.0908203125,298.0182189941406,297.1817932128906,284.9052734375,1.0,0.6708748936653137,0.4025830030441284,0.4025830030441284,1.0,1.0,-3.2775590419769287,0.988007128238678,2.2895519733428955,0.2506089508533478,0.842870831489563,0.842870831489563,0.0,272.9642944335937,263.0,57290.015625,0.0,3532.921875,1.0,279.1584777832031,283.0619201660156,296.10955810546875,299.897216796875,293.1499938964844,293.1499938964844,279.45001220703125,38916.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197000861167908,1.0,0.0,0.0,3.5073726177215576,3.5073957443237305,8.208373287743598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.8544921875,0.0,1401.1708984375,1895.4371337890625,0.0,3586.390625,0.876162052154541,1.0,0.0,3.0,1.0,0.0
18101520,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8465600609779358,0.5537915825843811,0.5038496255874634,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8500444889068604,0.5623908042907715,0.5374144315719604,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7527010440826416,0.384510338306427,0.2740468084812164,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7495458722114563,0.3794185519218445,0.3662177920341491,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6331844925880432,0.2249744832515716,1.0478743314743042,284.9044494628906,284.95001220703125,299.9516906738281,293.0908203125,298.0182189941406,297.1817932128906,284.9052734375,1.0,0.6708748936653137,0.4025830030441284,0.4025830030441284,1.0,1.0,-3.2775590419769287,0.988007128238678,2.2895519733428955,0.2506089508533478,0.842870831489563,0.842870831489563,0.0,272.9642944335937,263.0,57290.015625,0.0,3532.921875,1.0,279.1584777832031,283.0619201660156,296.10955810546875,299.897216796875,293.1499938964844,293.1499938964844,279.45001220703125,38916.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197000861167908,1.0,0.0,0.0,3.5073726177215576,3.5073957443237305,8.208373287743598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.8544921875,0.0,1401.1708984375,1895.4371337890625,0.0,3586.390625,0.876162052154541,1.0,0.0,3.0,1.0,0.0
18101580,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8480777144432068,0.5516849160194397,0.5015058517456055,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8538805246353149,0.5649197697639465,0.5393832325935364,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.755123496055603,0.3847836256027221,0.273955374956131,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7519617080688477,0.3796958029270172,0.3661327064037323,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6346776485443115,0.2246434092521667,1.0449775457382202,284.998291015625,284.95001220703125,299.9683532714844,293.08837890625,298.0248718261719,297.18634033203125,284.9972839355469,1.0,0.6678347587585449,0.4019784331321716,0.4019784331321716,1.0,1.0,-3.273407220840454,0.9849161505699158,2.2884912490844727,0.2478627115488052,0.927792191505432,0.927792191505432,0.0,268.6349792480469,251.0,56583.1640625,0.0,3499.17333984375,1.0,279.4413452148437,283.1745910644531,296.0622253417969,299.7315979003906,293.1499938964844,293.1499938964844,279.1499938964844,33471.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107178449630736,1.0,0.0,0.0,3.6235156059265137,3.6235389709472656,8.760997616263921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.998046875,0.0,1485.1231689453125,1895.4371337890625,0.0,3503.264404296875,0.8975470066070557,1.0,0.0,3.0,1.0,0.0
18101640,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8480777144432068,0.5516849160194397,0.5015058517456055,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8538805246353149,0.5649197697639465,0.5393832325935364,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.755123496055603,0.3847836256027221,0.273955374956131,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7519617080688477,0.3796958029270172,0.3661327064037323,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6346776485443115,0.2246434092521667,1.0449775457382202,284.998291015625,284.95001220703125,299.9683532714844,293.08837890625,298.0248718261719,297.18634033203125,284.9972839355469,1.0,0.6678347587585449,0.4019784331321716,0.4019784331321716,1.0,1.0,-3.273407220840454,0.9849161505699158,2.2884912490844727,0.2478627115488052,0.927792191505432,0.927792191505432,0.0,268.6349792480469,251.0,56583.1640625,0.0,3499.17333984375,1.0,279.4413452148437,283.1745910644531,296.0622253417969,299.7315979003906,293.1499938964844,293.1499938964844,279.1499938964844,33471.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107178449630736,1.0,0.0,0.0,3.6235156059265137,3.6235389709472656,8.760997616263921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.998046875,0.0,1485.1231689453125,1895.4371337890625,0.0,3503.264404296875,0.8975470066070557,1.0,0.0,3.0,1.0,0.0
18101700,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8498611450195312,0.5500524044036865,0.5002509951591492,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8568839430809021,0.5658047199249268,0.5403136014938354,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7572987079620361,0.3846433460712433,0.2738969027996063,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.754117488861084,0.3796004354953766,0.366066962480545,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6362149119377136,0.2243693023920059,1.0435389280319214,284.8727722167969,284.95001220703125,299.9766845703125,293.0871887207031,298.0260925292969,297.1856994628906,284.8711242675781,1.0,0.6656008362770081,0.4016761481761932,0.4016761481761932,1.0,1.0,-3.271143913269043,0.9832973480224608,2.287846565246582,0.2465927004814148,0.8395945429801941,0.8395945429801941,0.0,264.9681396484375,251.0,57350.58984375,0.0,3473.50439453125,1.0,279.1988830566406,283.0338439941406,296.1177978515625,299.94793701171875,293.1499938964844,293.1499938964844,279.1499938964844,38234.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168381690979004,1.0,0.0,0.0,3.57834267616272,3.57836651802063,8.543919989278947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.06640625,0.0,1471.287109375,1895.4371337890625,0.0,3559.950927734375,0.8884499073028564,1.0,0.0,3.0,1.0,0.0
18101760,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.851593554019928,0.5483423471450806,0.4985305070877075,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8599286675453186,0.5665878057479858,0.5408795475959778,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7594678997993469,0.3844083249568939,0.2736161053180694,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7562922239303589,0.3794150948524475,0.3657400906085968,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6377533078193665,0.224024623632431,1.0413126945495603,284.9029846191406,284.95001220703125,299.9849853515625,293.0860595703125,298.0265197753906,297.18389892578125,284.9043273925781,1.0,0.6629054546356201,0.4014039933681488,0.4014039933681488,1.0,1.0,-3.2663493156433105,0.9808725714683532,2.285476922988892,0.2450778186321258,0.8385112881660461,0.8385112881660461,0.0,260.98309326171875,239.0,56998.796875,0.0,3440.334228515625,1.0,279.1583251953125,283.0633850097656,296.1051940917969,299.87603759765625,293.1499938964844,293.1499938964844,279.45001220703125,39128.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184743165969848,1.0,0.0,0.0,3.487429618835449,3.487452745437622,8.115293326227402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.2177734375,0.0,1382.076416015625,1895.4371337890625,0.0,3575.071533203125,0.8719027638435364,1.0,0.0,3.0,1.0,0.0
18101820,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8576405048370361,0.5464507341384888,0.4961602389812469,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8685049414634705,0.5692143440246582,0.5427066683769226,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7660340070724487,0.3848659992218017,0.2734799385070801,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7627673745155334,0.3798148334026336,0.3655388057231903,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6425443291664124,0.2238595932722091,1.0380688905715942,284.99639892578125,284.95001220703125,300.0015563964844,293.0838317871094,298.03399658203125,297.18963623046875,284.9953918457031,1.0,0.6570016741752625,0.4008596837520599,0.4008596837520599,1.0,1.0,-3.2613816261291504,0.9776326417922974,2.2837491035461426,0.2429224699735641,0.9221386909484864,0.9221386909484864,0.0,250.891845703125,227.0,56303.75390625,0.0,3372.890869140625,1.0,279.4411926269531,283.1751708984375,296.0569763183594,299.7086181640625,293.1499938964844,293.1499938964844,279.1499938964844,33514.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093035459518432,1.0,0.0,0.0,3.604939222335816,3.604962348937988,8.671399882587139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.1416015625,0.0,1465.2479248046875,1895.4371337890625,0.0,3490.139404296875,0.8933531641960144,1.0,0.0,3.0,1.0,0.0
18101880,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8576405048370361,0.5464507341384888,0.4961602389812469,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8685049414634705,0.5692143440246582,0.5427066683769226,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7660340070724487,0.3848659992218017,0.2734799385070801,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7627673745155334,0.3798148334026336,0.3655388057231903,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6425443291664124,0.2238595932722091,1.0380688905715942,284.99639892578125,284.95001220703125,300.0015563964844,293.0838317871094,298.03399658203125,297.18963623046875,284.9953918457031,1.0,0.6570016741752625,0.4008596837520599,0.4008596837520599,1.0,1.0,-3.2613816261291504,0.9776326417922974,2.2837491035461426,0.2429224699735641,0.9221386909484864,0.9221386909484864,0.0,250.891845703125,227.0,56303.75390625,0.0,3372.890869140625,1.0,279.4411926269531,283.1751708984375,296.0569763183594,299.7086181640625,293.1499938964844,293.1499938964844,279.1499938964844,33514.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093035459518432,1.0,0.0,0.0,3.604939222335816,3.604962348937988,8.671399882587139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.1416015625,0.0,1465.2479248046875,1895.4371337890625,0.0,3490.139404296875,0.8933531641960144,1.0,0.0,3.0,1.0,0.0
18101940,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8643096089363098,0.5433312058448792,0.4932589828968048,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8779330849647522,0.5709722638130188,0.5441629886627197,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7733305096626282,0.3846794664859772,0.2731792330741882,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.769985020160675,0.3796517252922058,0.3651348352432251,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.647997260093689,0.2233965694904327,1.0345386266708374,284.9050598144531,284.95001220703125,300.01806640625,293.0816650390625,298.0362548828125,297.1880798339844,284.9057006835937,1.0,0.6505354046821594,0.4003153443336487,0.4003153443336487,1.0,1.0,-3.2545599937438965,0.97370707988739,2.280853033065796,0.2411625385284423,0.8355112671852112,0.8355112671852112,0.0,240.2968139648437,215.0,56724.7421875,0.0,3298.700927734375,1.0,279.1587829589844,283.06707763671875,296.09991455078125,299.8520202636719,293.1499938964844,293.1499938964844,279.45001220703125,38968.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169436693191528,1.0,0.0,0.0,3.4686882495880127,3.4687111377716064,8.02830470547633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.0380859375,0.0,1361.7598876953125,1895.4371337890625,0.0,3560.926513671875,0.8676884174346924,1.0,0.0,3.0,1.0,0.0
18102000,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8643096089363098,0.5433312058448792,0.4932589828968048,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8779330849647522,0.5709722638130188,0.5441629886627197,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7733305096626282,0.3846794664859772,0.2731792330741882,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.769985020160675,0.3796517252922058,0.3651348352432251,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.647997260093689,0.2233965694904327,1.0345386266708374,284.9050598144531,284.95001220703125,300.01806640625,293.0816650390625,298.0362548828125,297.1880798339844,284.9057006835937,1.0,0.6505354046821594,0.4003153443336487,0.4003153443336487,1.0,1.0,-3.2545599937438965,0.97370707988739,2.280853033065796,0.2411625385284423,0.8355112671852112,0.8355112671852112,0.0,240.2968139648437,215.0,56724.7421875,0.0,3298.700927734375,1.0,279.1587829589844,283.06707763671875,296.09991455078125,299.8520202636719,293.1499938964844,293.1499938964844,279.45001220703125,38968.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169436693191528,1.0,0.0,0.0,3.4686882495880127,3.4687111377716064,8.02830470547633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.0380859375,0.0,1361.7598876953125,1895.4371337890625,0.0,3560.926513671875,0.8676884174346924,1.0,0.0,3.0,1.0,0.0
18102060,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8730831742286682,0.541606605052948,0.4909984767436981,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8894316554069519,0.5736618638038635,0.5459995269775391,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7824626564979553,0.3853037655353546,0.2731203734874725,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7789711356163025,0.3801404237747192,0.3649657368659973,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6549257636070251,0.2233557552099228,1.0316026210784912,284.9962463378906,284.95001220703125,300.0345764160156,293.0795593261719,298.0442199707031,297.1943054199219,284.9953308105469,1.0,0.6438138484954834,0.39986652135849,0.39986652135849,1.0,1.0,-3.25023889541626,0.9709160327911376,2.279323101043701,0.2399067878723144,0.9177979826927184,0.9177979826927184,0.0,228.65475463867188,203.0,56044.5,0.0,3224.525390625,1.0,279.4410095214844,283.1772155761719,296.0526733398437,299.68719482421875,293.1499938964844,293.1499938964844,279.1499938964844,33476.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077935814857484,1.0,0.0,0.0,3.586027145385742,3.586050033569336,8.580655048717745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.9921875,0.0,1444.601318359375,1895.4371337890625,0.0,3476.115966796875,0.8891282081604004,1.0,0.0,3.0,1.0,0.0
18102120,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8730831742286682,0.541606605052948,0.4909984767436981,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8894316554069519,0.5736618638038635,0.5459995269775391,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7824626564979553,0.3853037655353546,0.2731203734874725,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7789711356163025,0.3801404237747192,0.3649657368659973,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6549257636070251,0.2233557552099228,1.0316026210784912,284.9962463378906,284.95001220703125,300.0345764160156,293.0795593261719,298.0442199707031,297.1943054199219,284.9953308105469,1.0,0.6438138484954834,0.39986652135849,0.39986652135849,1.0,1.0,-3.25023889541626,0.9709160327911376,2.279323101043701,0.2399067878723144,0.9177979826927184,0.9177979826927184,0.0,228.65475463867188,203.0,56044.5,0.0,3224.525390625,1.0,279.4410095214844,283.1772155761719,296.0526733398437,299.68719482421875,293.1499938964844,293.1499938964844,279.1499938964844,33476.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077935814857484,1.0,0.0,0.0,3.586027145385742,3.586050033569336,8.580655048717745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.9921875,0.0,1444.601318359375,1895.4371337890625,0.0,3476.115966796875,0.8891282081604004,1.0,0.0,3.0,1.0,0.0
18102180,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8780069351196289,0.5400978326797485,0.4897647798061371,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8958170413970947,0.5746400356292725,0.5469324588775635,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7875922322273254,0.3853286206722259,0.2731095254421234,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7840219736099243,0.3801335990428924,0.3648943603038788,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6589063405990601,0.2232030779123306,1.030282497406006,284.8729248046875,284.95001220703125,300.0431213378906,293.0784912109375,298.04595947265625,297.1941223144531,284.8726501464844,1.0,0.6402941346168518,0.3996331095695495,0.3996331095695495,1.0,1.0,-3.248197555541992,0.9695407152175904,2.2786569595336914,0.2392919212579727,0.8298243284225464,0.8298243284225464,0.0,222.59169006347656,203.0,56757.54296875,0.0,3186.419921875,1.0,279.1964111328125,283.0399475097656,296.1094665527344,299.9006042480469,293.1499938964844,293.1499938964844,279.1499938964844,38649.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914089024066925,1.0,0.0,0.0,3.530944347381592,3.530967712402344,8.319075277540833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.34375,0.0,1423.880615234375,1895.4371337890625,0.0,3534.51171875,0.8782862424850464,1.0,0.0,3.0,1.0,0.0
