time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102240,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8821796178817749,0.5386590957641602,0.4882160127162933,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9013991355895996,0.5754641890525818,0.5474665760993958,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7920244932174683,0.3852792084217071,0.2729071974754333,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7884100079536438,0.380051702260971,0.3646007776260376,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6623682379722595,0.2229968011379242,1.0283983945846558,284.9065246582031,284.95001220703125,300.051025390625,293.0774841308594,298.0468139648437,297.1929626464844,284.9070739746094,1.0,0.6369006037712097,0.3994176685810089,0.3994176685810089,1.0,1.0,-3.24411678314209,0.9675187468528748,2.2765979766845703,0.2382488995790481,0.8328648209571838,0.8328648209571838,0.0,217.2557830810547,191.0,56473.7421875,0.0,3147.954833984375,1.0,279.158935546875,283.0704040527344,296.0960998535156,299.8316955566406,293.1499938964844,293.1499938964844,279.45001220703125,38907.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155141711235046,1.0,0.0,0.0,3.4507172107696533,3.450739860534668,7.945332072267774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.078125,0.0,1343.1212158203125,1895.4371337890625,0.0,3547.704345703125,0.8636858463287354,1.0,0.0,3.0,1.0,0.0
18102300,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8873305916786194,0.5378014445304871,0.4869304001331329,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9081125855445862,0.576765239238739,0.5482316613197327,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7973036170005798,0.3855998814105987,0.2728202939033508,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7936159372329712,0.3802691400051117,0.3644212782382965,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6665238738059998,0.2229691296815872,1.0267291069030762,285.0129089355469,284.95001220703125,300.0592346191406,293.07647705078125,298.0503845214844,297.1954650878906,285.01397705078125,1.0,0.6333651542663574,0.3991932570934295,0.3991932570934295,1.0,1.0,-3.241157054901123,0.9658803939819336,2.275276660919189,0.2370558828115463,0.906923532485962,0.906923532485962,0.0,211.3897247314453,191.0,55701.40625,0.0,3109.082275390625,1.0,279.3969116210937,283.19219970703125,296.040283203125,299.6171569824219,293.1499938964844,293.1499938964844,279.45001220703125,34044.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089517593383788,1.0,0.0,0.0,3.5027201175689697,3.502742290496826,8.186610784832737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.1796875,0.0,1361.35888671875,1895.4371337890625,0.0,3486.873046875,0.8727594614028931,1.0,0.0,3.0,1.0,0.0
18102360,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.893494188785553,0.5370672941207886,0.4860609769821167,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9162873029708862,0.5781807899475098,0.5493131279945374,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8034526705741882,0.3860535025596618,0.272940993309021,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7996584177017212,0.3805943429470062,0.364469438791275,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6714483499526978,0.2230359464883804,1.025769829750061,284.9962158203125,284.95001220703125,300.0674743652344,293.075439453125,298.05487060546875,297.1991882324219,284.9947509765625,1.0,0.629923403263092,0.3989740014076233,0.3989740014076233,1.0,1.0,-3.2404589653015137,0.9650512337684632,2.275407791137696,0.2360426783561706,0.9144620299339294,0.9144620299339294,0.0,205.20486450195312,179.0,55825.59375,0.0,3073.376220703125,1.0,279.44158935546875,283.1783447265625,296.0482482910156,299.6684875488281,293.1499938964844,293.1499938964844,279.1499938964844,33341.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064205884933472,1.0,0.0,0.0,3.572244167327881,3.5722670555114746,8.5148218431641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.126953125,0.0,1428.8994140625,1895.4371337890625,0.0,3463.35595703125,0.885708749294281,1.0,0.0,3.0,1.0,0.0
18102420,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9052534103393556,0.5342618227005005,0.4834020733833313,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.932827353477478,0.5800034403800964,0.5507962703704834,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8149880766868591,0.3861868977546692,0.2728321552276611,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8112368583679199,0.380558431148529,0.3641484677791595,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6811586022377014,0.2227519750595092,1.022871017456055,284.9075622558594,284.95001220703125,300.0838928222656,293.0733337402344,298.0574951171875,297.1977844238281,284.9080505371094,1.0,0.6228551864624023,0.3985354900360107,0.3985354900360107,1.0,1.0,-3.235048770904541,0.9619864225387572,2.273062467575073,0.2336841225624084,0.8306012749671936,0.8306012749671936,0.0,193.58645629882807,167.0,56256.28125,0.0,2997.613037109375,1.0,279.1590881347656,283.0729064941406,296.09246826171875,299.8139038085937,293.1499938964844,293.1499938964844,279.45001220703125,38858.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142856001853944,1.0,0.0,0.0,3.4354498386383057,3.4354724884033203,7.875181040617463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.955078125,0.0,1327.4417724609375,1895.4371337890625,0.0,3536.331787109375,0.860287606716156,1.0,0.0,3.0,1.0,0.0
18102480,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9052534103393556,0.5342618227005005,0.4834020733833313,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.932827353477478,0.5800034403800964,0.5507962703704834,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8149880766868591,0.3861868977546692,0.2728321552276611,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8112368583679199,0.380558431148529,0.3641484677791595,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6811586022377014,0.2227519750595092,1.022871017456055,284.9075622558594,284.95001220703125,300.0838928222656,293.0733337402344,298.0574951171875,297.1977844238281,284.9080505371094,1.0,0.6228551864624023,0.3985354900360107,0.3985354900360107,1.0,1.0,-3.235048770904541,0.9619864225387572,2.273062467575073,0.2336841225624084,0.8306012749671936,0.8306012749671936,0.0,193.58645629882807,167.0,56256.28125,0.0,2997.613037109375,1.0,279.1590881347656,283.0729064941406,296.09246826171875,299.8139038085937,293.1499938964844,293.1499938964844,279.45001220703125,38858.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142856001853944,1.0,0.0,0.0,3.4354498386383057,3.4354724884033203,7.875181040617463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.955078125,0.0,1327.4417724609375,1895.4371337890625,0.0,3536.331787109375,0.860287606716156,1.0,0.0,3.0,1.0,0.0
18102540,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9210689663887024,0.5327777862548828,0.4813545644283294,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9520429968833924,0.5827359557151794,0.5526604056358337,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8281130194664001,0.387119859457016,0.2729760706424713,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8242454528808594,0.3811473846435547,0.3640612959861755,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6929507851600647,0.2228578180074691,1.0205371379852295,284.99560546875,284.95001220703125,300.1003112792969,293.0712280273437,298.0654296875,297.2038269042969,284.99468994140625,1.0,0.6157751679420471,0.3980969786643982,0.3980969786643982,1.0,1.0,-3.2320821285247803,0.9597601294517516,2.272322177886963,0.2318404614925384,0.9111834168434144,0.9111834168434144,0.0,181.4195098876953,155.0,55624.171875,0.0,2924.218994140625,1.0,279.4407653808594,283.1795349121094,296.0452880859375,299.6525573730469,293.1499938964844,293.1499938964844,279.1499938964844,33410.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053322672843932,1.0,0.0,0.0,3.556805372238159,3.556828022003174,8.441381282864313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.162109375,0.0,1413.054443359375,1895.4371337890625,0.0,3453.23583984375,0.8824617862701416,1.0,0.0,3.0,1.0,0.0
18102600,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9210689663887024,0.5327777862548828,0.4813545644283294,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9520429968833924,0.5827359557151794,0.5526604056358337,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8281130194664001,0.387119859457016,0.2729760706424713,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8242454528808594,0.3811473846435547,0.3640612959861755,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6929507851600647,0.2228578180074691,1.0205371379852295,284.99560546875,284.95001220703125,300.1003112792969,293.0712280273437,298.0654296875,297.2038269042969,284.99468994140625,1.0,0.6157751679420471,0.3980969786643982,0.3980969786643982,1.0,1.0,-3.2320821285247803,0.9597601294517516,2.272322177886963,0.2318404614925384,0.9111834168434144,0.9111834168434144,0.0,181.4195098876953,155.0,55624.171875,0.0,2924.218994140625,1.0,279.4407653808594,283.1795349121094,296.0452880859375,299.6525573730469,293.1499938964844,293.1499938964844,279.1499938964844,33410.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053322672843932,1.0,0.0,0.0,3.556805372238159,3.556828022003174,8.441381282864313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.162109375,0.0,1413.054443359375,1895.4371337890625,0.0,3453.23583984375,0.8824617862701416,1.0,0.0,3.0,1.0,0.0
18102660,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9384250044822692,0.5300956964492798,0.478787362575531,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9706601500511168,0.5845729112625122,0.5541446805000305,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8420624136924744,0.3874210119247436,0.2729742527008056,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8378700613975525,0.3811599016189575,0.3637755811214447,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7055485844612122,0.2226388156414032,1.0178927183151243,284.9080810546875,284.95001220703125,300.11669921875,293.06903076171875,298.06787109375,297.2022705078125,284.9085693359375,1.0,0.6086273193359375,0.3976588547229767,0.3976588547229767,1.0,1.0,-3.227261543273926,0.9568643569946288,2.270397186279297,0.2301818281412124,0.828412652015686,0.828412652015686,0.0,169.75022888183594,143.0,56065.234375,0.0,2849.838134765625,1.0,279.1591491699219,283.0746154785156,296.088623046875,299.7977905273437,293.1499938964844,293.1499938964844,279.45001220703125,38837.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132512211799622,1.0,0.0,0.0,3.4223694801330566,3.422391891479492,7.815326057425409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.564453125,0.0,1314.2633056640625,1895.4371337890625,0.0,3526.751708984375,0.8573474884033203,1.0,0.0,3.0,1.0,0.0
18102720,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9384250044822692,0.5300956964492798,0.478787362575531,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9706601500511168,0.5845729112625122,0.5541446805000305,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8420624136924744,0.3874210119247436,0.2729742527008056,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8378700613975525,0.3811599016189575,0.3637755811214447,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7055485844612122,0.2226388156414032,1.0178927183151243,284.9080810546875,284.95001220703125,300.11669921875,293.06903076171875,298.06787109375,297.2022705078125,284.9085693359375,1.0,0.6086273193359375,0.3976588547229767,0.3976588547229767,1.0,1.0,-3.227261543273926,0.9568643569946288,2.270397186279297,0.2301818281412124,0.828412652015686,0.828412652015686,0.0,169.75022888183594,143.0,56065.234375,0.0,2849.838134765625,1.0,279.1591491699219,283.0746154785156,296.088623046875,299.7977905273437,293.1499938964844,293.1499938964844,279.45001220703125,38837.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132512211799622,1.0,0.0,0.0,3.4223694801330566,3.422391891479492,7.815326057425409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.564453125,0.0,1314.2633056640625,1895.4371337890625,0.0,3526.751708984375,0.8573474884033203,1.0,0.0,3.0,1.0,0.0
18102780,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9591866731643676,0.5287131071090698,0.4768314063549042,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9899702072143556,0.5873132348060608,0.556015133857727,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8597124814987183,0.3885177075862884,0.2732309997081756,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8549602627754211,0.381788432598114,0.3637250661849975,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7201291918754578,0.222799465060234,1.015803575515747,284.9953308105469,284.95001220703125,300.13311767578125,293.0667419433594,298.0756530761719,297.2081298828125,284.9944152832031,1.0,0.6014831066131592,0.3972207009792328,0.3972207009792328,1.0,1.0,-3.22488784790039,0.954820454120636,2.2700672149658203,0.2288254350423813,0.908526599407196,0.908526599407196,0.0,157.552734375,146.0,55450.65625,0.0,2777.80126953125,1.0,279.4406433105469,283.1802062988281,296.0411682128906,299.6372375488281,293.1499938964844,293.1499938964844,279.1499938964844,33387.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904366970062256,1.0,0.0,0.0,3.544938325881958,3.5449609756469727,8.385146657019504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.2333984375,0.0,1400.408447265625,1895.4371337890625,0.0,3444.255859375,0.8797821998596191,1.0,0.0,3.0,1.0,0.0
18102840,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9591866731643676,0.5287131071090698,0.4768314063549042,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9899702072143556,0.5873132348060608,0.556015133857727,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8597124814987183,0.3885177075862884,0.2732309997081756,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8549602627754211,0.381788432598114,0.3637250661849975,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7201291918754578,0.222799465060234,1.015803575515747,284.9953308105469,284.95001220703125,300.13311767578125,293.0667419433594,298.0756530761719,297.2081298828125,284.9944152832031,1.0,0.6014831066131592,0.3972207009792328,0.3972207009792328,1.0,1.0,-3.22488784790039,0.954820454120636,2.2700672149658203,0.2288254350423813,0.908526599407196,0.908526599407196,0.0,157.552734375,146.0,55450.65625,0.0,2777.80126953125,1.0,279.4406433105469,283.1802062988281,296.0411682128906,299.6372375488281,293.1499938964844,293.1499938964844,279.1499938964844,33387.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904366970062256,1.0,0.0,0.0,3.544938325881958,3.5449609756469727,8.385146657019504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.2333984375,0.0,1400.408447265625,1895.4371337890625,0.0,3444.255859375,0.8797821998596191,1.0,0.0,3.0,1.0,0.0
18102900,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9650596380233764,0.5274623036384583,0.4758987426757812,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9954688549041748,0.5882788300514221,0.5570282936096191,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8655728101730347,0.3887867331504822,0.2734559774398803,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8605668544769287,0.3818564414978027,0.3638156950473785,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7244856953620911,0.2227521240711212,1.0154067277908323,284.8758850097656,284.95001220703125,300.1413269042969,293.0655517578125,298.0772399902344,297.2077941894531,284.8748474121094,1.0,0.5998010635375977,0.3970016241073608,0.3970016241073608,1.0,1.0,-3.2248899936676025,0.9541974067687988,2.270692586898804,0.2285186350345611,0.8242976665496826,0.8242976665496826,0.0,154.10916137695312,146.0,56190.86328125,0.0,2758.8564453125,1.0,279.2007751464844,283.0460205078125,296.09722900390625,299.8520202636719,293.1499938964844,293.1499938964844,279.1499938964844,38359.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106123447418212,1.0,0.0,0.0,3.4955787658691406,3.495601892471313,8.153264161592233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.142578125,0.0,1384.965087890625,1895.4371337890625,0.0,3502.28564453125,0.8701215982437134,1.0,0.0,3.0,1.0,0.0
18102960,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9673511385917664,0.526135265827179,0.4746028482913971,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9981632828712464,0.5891435146331787,0.5577404499053955,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8684861660003662,0.3889681398868561,0.2735240161418915,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.863292396068573,0.3818297088146209,0.3637242019176483,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7265034317970276,0.2226214408874511,1.0145665407180786,284.9095764160156,284.95001220703125,300.1495361328125,293.0643310546875,298.07794189453125,297.2062072753906,284.91064453125,1.0,0.5986626148223877,0.3967939615249634,0.3967939615249634,1.0,1.0,-3.223149538040161,0.9529954791069032,2.2701539993286133,0.2280748337507248,0.8275322914123535,0.8275322914123535,0.0,152.3810577392578,149.0,55917.8828125,0.0,2745.7958984375,1.0,279.1590270996094,283.07684326171875,296.0849914550781,299.7843017578125,293.1499938964844,293.1499938964844,279.45001220703125,38866.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124206304550172,1.0,0.0,0.0,3.410843849182129,3.4108662605285645,7.762775453556969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.2578125,0.0,1303.061279296875,1895.4371337890625,0.0,3519.054443359375,0.8548843264579773,1.0,0.0,3.0,1.0,0.0
18103020,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.96884685754776,0.524761438369751,0.473078191280365,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.5920308232307434,0.5574684739112854,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.871466338634491,0.3901261985301971,0.2741555571556091,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8658424019813538,0.3824170231819153,0.3640780448913574,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7282483577728271,0.2227487713098526,1.0144387483596802,284.9955139160156,284.95001220703125,300.1659851074219,293.0617980957031,298.0857849121094,297.2120361328125,284.9944763183594,1.0,0.5977729558944702,0.3963786363601684,0.3963786363601684,1.0,1.0,-3.2214696407318115,0.9512425065040588,2.270227193832397,0.2270801216363906,0.9075374007225036,0.9075374007225036,0.0,151.00634765625,152.0,55344.82421875,0.0,2735.2861328125,1.0,279.4405822753906,283.1799621582031,296.0373229980469,299.6267395019531,293.1499938964844,293.1499938964844,279.1499938964844,33328.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037556052207948,1.0,0.0,0.0,3.538470268249512,3.538492679595948,8.354575697921973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.2900390625,0.0,1393.2144775390625,1895.4371337890625,0.0,3438.56640625,0.8782789707183838,1.0,0.0,3.0,1.0,0.0
18103080,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.96884685754776,0.524761438369751,0.473078191280365,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.5920308232307434,0.5574684739112854,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.871466338634491,0.3901261985301971,0.2741555571556091,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8658424019813538,0.3824170231819153,0.3640780448913574,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7282483577728271,0.2227487713098526,1.0144387483596802,284.9955139160156,284.95001220703125,300.1659851074219,293.0617980957031,298.0857849121094,297.2120361328125,284.9944763183594,1.0,0.5977729558944702,0.3963786363601684,0.3963786363601684,1.0,1.0,-3.2214696407318115,0.9512425065040588,2.270227193832397,0.2270801216363906,0.9075374007225036,0.9075374007225036,0.0,151.00634765625,152.0,55344.82421875,0.0,2735.2861328125,1.0,279.4405822753906,283.1799621582031,296.0373229980469,299.6267395019531,293.1499938964844,293.1499938964844,279.1499938964844,33328.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037556052207948,1.0,0.0,0.0,3.538470268249512,3.538492679595948,8.354575697921973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.2900390625,0.0,1393.2144775390625,1895.4371337890625,0.0,3438.56640625,0.8782789707183838,1.0,0.0,3.0,1.0,0.0
18103140,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9665915966033936,0.5221759676933289,0.4710443615913391,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.5941986441612244,0.5591106414794922,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8711671233177185,0.3906007707118988,0.2746252119541168,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8651741743087769,0.3823871314525604,0.3642289340496063,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7275271415710449,0.2225053608417511,1.0139518976211548,284.9109802246094,284.95001220703125,300.1824645996094,293.0591125488281,298.0889587402344,297.21112060546875,284.9119873046875,1.0,0.5981147885322571,0.3959633111953735,0.3959633111953735,1.0,1.0,-3.221708297729492,0.9501901268959044,2.2715182304382324,0.2257645726203918,0.8276734948158264,0.8276734948158264,0.0,151.46055603027344,155.0,55842.2421875,0.0,2737.811767578125,1.0,279.1587829589844,283.07720947265625,296.08062744140625,299.7739562988281,293.1499938964844,293.1499938964844,279.45001220703125,38777.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119873642921448,1.0,0.0,0.0,3.4058194160461426,3.405841588973999,7.739920988569793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.087890625,0.0,1297.488525390625,1895.4371337890625,0.0,3515.038330078125,0.8537713289260864,1.0,0.0,3.0,1.0,0.0
18103200,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9665915966033936,0.5221759676933289,0.4710443615913391,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.5941986441612244,0.5591106414794922,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8711671233177185,0.3906007707118988,0.2746252119541168,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8651741743087769,0.3823871314525604,0.3642289340496063,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7275271415710449,0.2225053608417511,1.0139518976211548,284.9109802246094,284.95001220703125,300.1824645996094,293.0591125488281,298.0889587402344,297.21112060546875,284.9119873046875,1.0,0.5981147885322571,0.3959633111953735,0.3959633111953735,1.0,1.0,-3.221708297729492,0.9501901268959044,2.2715182304382324,0.2257645726203918,0.8276734948158264,0.8276734948158264,0.0,151.46055603027344,155.0,55842.2421875,0.0,2737.811767578125,1.0,279.1587829589844,283.07720947265625,296.08062744140625,299.7739562988281,293.1499938964844,293.1499938964844,279.45001220703125,38777.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119873642921448,1.0,0.0,0.0,3.4058194160461426,3.405841588973999,7.739920988569793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.087890625,0.0,1297.488525390625,1895.4371337890625,0.0,3515.038330078125,0.8537713289260864,1.0,0.0,3.0,1.0,0.0
18103260,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9636560082435608,0.5208383202552795,0.4696283936500549,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.5968524217605591,0.56231290102005,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8701964616775513,0.3918279111385345,0.2753646075725555,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8637657761573792,0.382939338684082,0.3646316826343536,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7262012958526611,0.2225941121578216,1.0140529870986938,284.9981384277344,284.95001220703125,300.1989440917969,293.05621337890625,298.09600830078125,297.2154541015625,284.9972229003906,1.0,0.59929358959198,0.395540714263916,0.395540714263916,1.0,1.0,-3.225343704223633,0.9503151178359984,2.2750284671783447,0.2245062440633773,0.9095665216445924,0.9095665216445924,0.0,152.59347534179688,158.0,55344.98046875,0.0,2751.477294921875,1.0,279.4405517578125,283.1802978515625,296.0329895019531,299.62060546875,293.1499938964844,293.1499938964844,279.1499938964844,33196.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035502672195436,1.0,0.0,0.0,3.538071870803833,3.538094282150269,8.35269418075768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.7138671875,0.0,1391.8367919921875,1895.4371337890625,0.0,3436.655029296875,0.8781055808067322,1.0,0.0,3.0,1.0,0.0
18103320,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9636560082435608,0.5208383202552795,0.4696283936500549,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.5968524217605591,0.56231290102005,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8701964616775513,0.3918279111385345,0.2753646075725555,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8637657761573792,0.382939338684082,0.3646316826343536,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7262012958526611,0.2225941121578216,1.0140529870986938,284.9981384277344,284.95001220703125,300.1989440917969,293.05621337890625,298.09600830078125,297.2154541015625,284.9972229003906,1.0,0.59929358959198,0.395540714263916,0.395540714263916,1.0,1.0,-3.225343704223633,0.9503151178359984,2.2750284671783447,0.2245062440633773,0.9095665216445924,0.9095665216445924,0.0,152.59347534179688,158.0,55344.98046875,0.0,2751.477294921875,1.0,279.4405517578125,283.1802978515625,296.0329895019531,299.62060546875,293.1499938964844,293.1499938964844,279.1499938964844,33196.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035502672195436,1.0,0.0,0.0,3.538071870803833,3.538094282150269,8.35269418075768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.7138671875,0.0,1391.8367919921875,1895.4371337890625,0.0,3436.655029296875,0.8781055808067322,1.0,0.0,3.0,1.0,0.0
18103380,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9610416293144226,0.5193018317222595,0.4686413705348968,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.5977981686592102,0.5648860335350037,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8689544796943665,0.3921656310558319,0.2757886946201324,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.862276017665863,0.3829242885112762,0.3648465275764465,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7249221801757812,0.2224507331848144,1.014155387878418,284.8800354003906,284.95001220703125,300.2088623046875,293.05438232421875,298.09674072265625,297.2131042480469,284.8832092285156,1.0,0.6002901196479797,0.3952871561050415,0.3952871561050415,1.0,1.0,-3.228144645690918,0.950595498085022,2.277549266815185,0.2239379435777664,0.8223994970321655,0.8223994970321655,0.0,153.68667602539062,158.0,56012.76171875,0.0,2763.231689453125,1.0,279.1859436035156,283.049560546875,296.09088134765625,299.8271484375,293.1499938964844,293.1499938964844,279.1499938964844,39246.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110127091407776,1.0,0.0,0.0,3.4614503383636475,3.461472988128662,7.994834732016898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.0,0.0,1356.37890625,1895.4371337890625,0.0,3505.999755859375,0.8640989661216736,1.0,0.0,3.0,1.0,0.0
18103440,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9582606554031372,0.5183003544807434,0.4676964282989502,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9987592697143556,0.5983241200447083,0.5664010047912598,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8672850131988525,0.3923739790916443,0.2759315967559814,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8604724407196045,0.3828810155391693,0.3648199737071991,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.723414957523346,0.222313567996025,1.0137120485305786,284.9114074707031,284.95001220703125,300.2154846191406,293.0531311035156,298.0966186523437,297.2107238769531,284.9118957519531,1.0,0.6009393930435181,0.3951181173324585,0.3951181173324585,1.0,1.0,-3.228442668914795,0.9502363204956056,2.278206348419189,0.223403126001358,0.8295462131500244,0.8295462131500244,0.0,154.7728729248047,161.0,55920.671875,0.0,2769.824951171875,1.0,279.1592712402344,283.07379150390625,296.076416015625,299.77410888671875,293.1499938964844,293.1499938964844,279.45001220703125,38542.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122043251991272,1.0,0.0,0.0,3.414583683013916,3.414606094360352,7.779807447150233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.7314453125,0.0,1304.48291015625,1895.4371337890625,0.0,3517.049560546875,0.8553899526596069,1.0,0.0,3.0,1.0,0.0
18103500,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9549602270126344,0.5175870656967163,0.4668306112289428,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9972941875457764,0.5993965864181519,0.5673673152923584,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8653490543365479,0.3929616510868072,0.2762443423271179,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8583371639251709,0.3830899894237518,0.3649224638938904,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7215943336486816,0.2222948968410492,1.0134698152542114,285.0156555175781,284.95001220703125,300.2237854003906,293.0514831542969,298.09893798828125,297.2112731933594,285.0166931152344,1.0,0.6017672419548035,0.3949068188667297,0.3949068188667297,1.0,1.0,-3.2287659645080566,0.949772834777832,2.2789931297302246,0.2226850092411041,0.9034074544906616,0.9034074544906616,0.0,156.14541625976562,161.0,55221.9921875,0.0,2778.0595703125,1.0,279.3960876464844,283.1923217773437,296.02001953125,299.5648498535156,293.1499938964844,293.1499938964844,279.45001220703125,33750.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061241149902344,1.0,0.0,0.0,3.471848964691162,3.4718708992004395,8.042941885832988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.509765625,0.0,1327.8455810546875,1895.4371337890625,0.0,3460.599853515625,0.8656337857246399,1.0,0.0,3.0,1.0,0.0
18103560,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9525680541992188,0.5169816017150879,0.4663476049900055,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9963645935058594,0.6006336808204651,0.5685433745384216,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8641807436943054,0.3936607241630554,0.2767517566680908,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8569236993789673,0.3833945691585541,0.3652395009994507,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.720344603061676,0.2223542183637619,1.0138541460037231,284.9982604980469,284.95001220703125,300.2320556640625,293.0497741699219,298.1023254394531,297.21337890625,284.9967956542969,1.0,0.6027208566665649,0.3946584463119507,0.3946584463119507,1.0,1.0,-3.2310502529144287,0.9498881697654724,2.2811620235443115,0.2221437394618988,0.9112533926963806,0.9112533926963806,0.0,157.27891540527344,164.0,55396.265625,0.0,2789.0107421875,1.0,279.4412841796875,283.17706298828125,296.0269775390625,299.618408203125,293.1499938964844,293.1499938964844,279.1499938964844,33092.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040101766586304,1.0,0.0,0.0,3.5458080768585205,3.545830488204956,8.389261552110838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.384765625,0.0,1399.1796875,1895.4371337890625,0.0,3440.935546875,0.8795910477638245,1.0,0.0,3.0,1.0,0.0
18103620,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9451862573623656,0.5144703984260559,0.4644860923290252,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9928802251815796,0.6021429300308228,0.5702882409095764,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8599895238876343,0.3942649662494659,0.2773930430412292,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8523424863815308,0.3832995891571045,0.3654383718967438,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7163777351379395,0.2220345735549926,1.0135321617126465,284.9100341796875,284.95001220703125,300.24871826171875,293.0461730957031,298.10284423828125,297.208984375,284.9105224609375,1.0,0.6045267581939697,0.3941616415977478,0.3941616415977478,1.0,1.0,-3.2315406799316406,0.9486544728279114,2.282886266708374,0.2211841493844986,0.8294224739074707,0.8294224739074707,0.0,160.40440368652344,167.0,55920.6015625,0.0,2807.260009765625,1.0,279.1592712402344,283.0704345703125,296.06939697265625,299.7681579589844,293.1499938964844,293.1499938964844,279.45001220703125,38621.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126926064491272,1.0,0.0,0.0,3.4174649715423584,3.417487144470215,7.792941687512212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.3095703125,0.0,1307.8897705078125,1895.4371337890625,0.0,3521.574951171875,0.8561289310455322,1.0,0.0,3.0,1.0,0.0
18103680,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9451862573623656,0.5144703984260559,0.4644860923290252,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9928802251815796,0.6021429300308228,0.5702882409095764,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8599895238876343,0.3942649662494659,0.2773930430412292,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8523424863815308,0.3832995891571045,0.3654383718967438,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7163777351379395,0.2220345735549926,1.0135321617126465,284.9100341796875,284.95001220703125,300.24871826171875,293.0461730957031,298.10284423828125,297.208984375,284.9105224609375,1.0,0.6045267581939697,0.3941616415977478,0.3941616415977478,1.0,1.0,-3.2315406799316406,0.9486544728279114,2.282886266708374,0.2211841493844986,0.8294224739074707,0.8294224739074707,0.0,160.40440368652344,167.0,55920.6015625,0.0,2807.260009765625,1.0,279.1592712402344,283.0704345703125,296.06939697265625,299.7681579589844,293.1499938964844,293.1499938964844,279.45001220703125,38621.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126926064491272,1.0,0.0,0.0,3.4174649715423584,3.417487144470215,7.792941687512212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.3095703125,0.0,1307.8897705078125,1895.4371337890625,0.0,3521.574951171875,0.8561289310455322,1.0,0.0,3.0,1.0,0.0
18103740,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9393310546875,0.5132001638412476,0.463186502456665,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9903540015220642,0.6046031713485718,0.5724636316299438,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8570621013641357,0.3956379890441894,0.2782750427722931,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.848929762840271,0.3838006258010864,0.365848183631897,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7132283449172974,0.2220635265111923,1.0136220455169678,284.99761962890625,284.95001220703125,300.2654113769531,293.04229736328125,298.1093444824219,297.2129211425781,284.9967041015625,1.0,0.6064016222953796,0.3936648666858673,0.3936648666858673,1.0,1.0,-3.234248399734497,0.9481919407844543,2.2860565185546875,0.2203668653964996,0.9109691381454468,0.9109691381454468,0.0,163.06703186035156,170.0,55380.109375,0.0,2827.565673828125,1.0,279.4406433105469,283.1749572753906,296.0196533203125,299.6102600097656,293.1499938964844,293.1499938964844,279.1499938964844,33229.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904394030570984,1.0,0.0,0.0,3.545480489730835,3.5455031394958496,8.387712568946881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.0615234375,0.0,1399.825927734375,1895.4371337890625,0.0,3444.508056640625,0.8797910809516907,1.0,0.0,3.0,1.0,0.0
18103800,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9393310546875,0.5132001638412476,0.463186502456665,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9903540015220642,0.6046031713485718,0.5724636316299438,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8570621013641357,0.3956379890441894,0.2782750427722931,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.848929762840271,0.3838006258010864,0.365848183631897,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7132283449172974,0.2220635265111923,1.0136220455169678,284.99761962890625,284.95001220703125,300.2654113769531,293.04229736328125,298.1093444824219,297.2129211425781,284.9967041015625,1.0,0.6064016222953796,0.3936648666858673,0.3936648666858673,1.0,1.0,-3.234248399734497,0.9481919407844543,2.2860565185546875,0.2203668653964996,0.9109691381454468,0.9109691381454468,0.0,163.06703186035156,170.0,55380.109375,0.0,2827.565673828125,1.0,279.4406433105469,283.1749572753906,296.0196533203125,299.6102600097656,293.1499938964844,293.1499938964844,279.1499938964844,33229.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904394030570984,1.0,0.0,0.0,3.545480489730835,3.5455031394958496,8.387712568946881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.0615234375,0.0,1399.825927734375,1895.4371337890625,0.0,3444.508056640625,0.8797910809516907,1.0,0.0,3.0,1.0,0.0
18103860,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9319849014282228,0.5107558965682983,0.4613776206970215,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9867857098579408,0.6061241030693054,0.5742399096488953,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8531920909881592,0.396334558725357,0.2789783477783203,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8446298241615295,0.3837005496025085,0.3660407066345215,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7091944217681885,0.2217417061328888,1.0132877826690674,284.9097595214844,284.95001220703125,300.2821655273437,293.0380859375,298.1101989746094,297.2089233398437,284.9103088378906,1.0,0.6082661151885986,0.3932019472122192,0.3932019472122192,1.0,1.0,-3.234892129898072,0.9470956921577454,2.2877964973449707,0.219562366604805,0.8293933868408203,0.8293933868408203,0.0,166.27883911132812,173.0,55912.87109375,0.0,2846.63330078125,1.0,279.1592102050781,283.0680847167969,296.06109619140625,299.7593994140625,293.1499938964844,293.1499938964844,279.45001220703125,38647.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91299170255661,1.0,0.0,0.0,3.4188790321350098,3.418901205062866,7.799392278684536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.564453125,0.0,1309.46923828125,1895.4371337890625,0.0,3524.346923828125,0.856414258480072,1.0,0.0,3.0,1.0,0.0
18103920,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9319849014282228,0.5107558965682983,0.4613776206970215,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9867857098579408,0.6061241030693054,0.5742399096488953,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8531920909881592,0.396334558725357,0.2789783477783203,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8446298241615295,0.3837005496025085,0.3660407066345215,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7091944217681885,0.2217417061328888,1.0132877826690674,284.9097595214844,284.95001220703125,300.2821655273437,293.0380859375,298.1101989746094,297.2089233398437,284.9103088378906,1.0,0.6082661151885986,0.3932019472122192,0.3932019472122192,1.0,1.0,-3.234892129898072,0.9470956921577454,2.2877964973449707,0.219562366604805,0.8293933868408203,0.8293933868408203,0.0,166.27883911132812,173.0,55912.87109375,0.0,2846.63330078125,1.0,279.1592102050781,283.0680847167969,296.06109619140625,299.7593994140625,293.1499938964844,293.1499938964844,279.45001220703125,38647.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91299170255661,1.0,0.0,0.0,3.4188790321350098,3.418901205062866,7.799392278684536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.564453125,0.0,1309.46923828125,1895.4371337890625,0.0,3524.346923828125,0.856414258480072,1.0,0.0,3.0,1.0,0.0
18103980,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.926295816898346,0.5095415711402893,0.4601308405399322,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9842218160629272,0.608559787273407,0.576399028301239,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8505424857139587,0.3978048264980316,0.2799287736415863,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8414493799209595,0.3841990232467651,0.366449236869812,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7059907913208008,0.221771165728569,1.0133864879608154,284.9978942871094,284.95001220703125,300.2989807128906,293.0335388183594,298.11700439453125,297.213134765625,284.9970092773437,1.0,0.610176682472229,0.3927389979362488,0.3927389979362488,1.0,1.0,-3.2377352714538574,0.9467722177505492,2.2909629344940186,0.2187982201576233,0.9114197492599488,0.9114197492599488,0.0,168.9918670654297,176.0,55373.6875,0.0,2867.551513671875,1.0,279.4406433105469,283.17303466796875,296.0108947753906,299.60107421875,293.1499938964844,293.1499938964844,279.1499938964844,33225.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046936631202698,1.0,0.0,0.0,3.546907901763916,3.546930313110352,8.394466703975922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.7919921875,0.0,1401.2947998046875,1895.4371337890625,0.0,3447.295654296875,0.8801119327545166,1.0,0.0,3.0,1.0,0.0
18104040,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.926295816898346,0.5095415711402893,0.4601308405399322,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9842218160629272,0.608559787273407,0.576399028301239,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8505424857139587,0.3978048264980316,0.2799287736415863,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8414493799209595,0.3841990232467651,0.366449236869812,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7059907913208008,0.221771165728569,1.0133864879608154,284.9978942871094,284.95001220703125,300.2989807128906,293.0335388183594,298.11700439453125,297.213134765625,284.9970092773437,1.0,0.610176682472229,0.3927389979362488,0.3927389979362488,1.0,1.0,-3.2377352714538574,0.9467722177505492,2.2909629344940186,0.2187982201576233,0.9114197492599488,0.9114197492599488,0.0,168.9918670654297,176.0,55373.6875,0.0,2867.551513671875,1.0,279.4406433105469,283.17303466796875,296.0108947753906,299.60107421875,293.1499938964844,293.1499938964844,279.1499938964844,33225.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046936631202698,1.0,0.0,0.0,3.546907901763916,3.546930313110352,8.394466703975922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.7919921875,0.0,1401.2947998046875,1895.4371337890625,0.0,3447.295654296875,0.8801119327545166,1.0,0.0,3.0,1.0,0.0
