time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104100,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9233099222183228,0.5083889365196228,0.4594589471817016,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9828079342842102,0.6093504428863525,0.5774504542350769,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8491472601890564,0.3982398211956024,0.2804141640663147,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8397946357727051,0.3841943144798279,0.366665631532669,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7043412923812866,0.2216509133577346,1.0135784149169922,284.8774108886719,284.95001220703125,300.30743408203125,293.0311279296875,298.117919921875,297.2117614746094,284.87615966796875,1.0,0.611179530620575,0.3925075232982635,0.3925075232982635,1.0,1.0,-3.239272356033325,0.9466447830200196,2.2926275730133057,0.2185004204511642,0.8272478580474854,0.8272478580474854,0.0,170.44883728027344,176.0,56156.84765625,0.0,2878.81298828125,1.0,279.20068359375,283.0369567871094,296.0658569335937,299.8174133300781,293.1499938964844,293.1499938964844,279.1499938964844,38130.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112455248832704,1.0,0.0,0.0,3.502124071121216,3.5021469593048096,8.183824888874369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.48046875,0.0,1390.0853271484375,1895.4371337890625,0.0,3508.1591796875,0.8714165091514587,1.0,0.0,3.0,1.0,0.0
18104160,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9193305373191832,0.5071555972099304,0.458380788564682,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9806268215179444,0.610034704208374,0.5781421065330505,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8470328450202942,0.3985940814018249,0.2807002067565918,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8374606966972351,0.3840946853160858,0.3666423559188843,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7020328044891357,0.2214501351118087,1.013068914413452,284.9095153808594,284.95001220703125,300.31591796875,293.02862548828125,298.117919921875,297.20916748046875,284.91064453125,1.0,0.6120634078979492,0.3922800719738006,0.3922800719738006,1.0,1.0,-3.2385122776031494,0.9457412362098694,2.292771100997925,0.2178696990013122,0.8295665979385376,0.8295665979385376,0.0,172.22959899902344,179.0,55895.7265625,0.0,2887.06982421875,1.0,279.1589660644531,283.0661926269531,296.05224609375,299.7500915527344,293.1499938964844,293.1499938964844,279.45001220703125,38772.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133489727973938,1.0,0.0,0.0,3.4186606407165527,3.4186830520629883,7.798396381986095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.3359375,0.0,1310.1292724609375,1895.4371337890625,0.0,3527.6572265625,0.8564985990524292,1.0,0.0,3.0,1.0,0.0
18104220,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9140441417694092,0.5059922933578491,0.4571757912635803,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9780501127243042,0.6124275922775269,0.5802565217018127,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.844651997089386,0.4001623690128326,0.2817164659500122,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8344966173171997,0.3845904767513275,0.3670462071895599,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6989718675613403,0.2214805036783218,1.0131696462631226,284.998046875,284.95001220703125,300.3329162597656,293.0233459472656,298.1249084472656,297.2135009765625,284.99713134765625,1.0,0.6139862537384033,0.3918251097202301,0.3918251097202301,1.0,1.0,-3.241427421569824,0.9454705715179444,2.29595685005188,0.2169585227966308,0.9119771122932434,0.9119771122932434,0.0,174.9650115966797,182.0,55371.49609375,0.0,2908.321044921875,1.0,279.4406433105469,283.1708679199219,296.0009155273437,299.5909729003906,293.1499938964844,293.1499938964844,279.1499938964844,33221.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050744771957396,1.0,0.0,0.0,3.54886245727539,3.5488851070404053,8.403721381000651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.8447265625,0.0,1403.31591796875,1895.4371337890625,0.0,3450.83837890625,0.8805506229400635,1.0,0.0,3.0,1.0,0.0
18104280,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9140441417694092,0.5059922933578491,0.4571757912635803,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9780501127243042,0.6124275922775269,0.5802565217018127,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.844651997089386,0.4001623690128326,0.2817164659500122,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8344966173171997,0.3845904767513275,0.3670462071895599,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6989718675613403,0.2214805036783218,1.0131696462631226,284.998046875,284.95001220703125,300.3329162597656,293.0233459472656,298.1249084472656,297.2135009765625,284.99713134765625,1.0,0.6139862537384033,0.3918251097202301,0.3918251097202301,1.0,1.0,-3.241427421569824,0.9454705715179444,2.29595685005188,0.2169585227966308,0.9119771122932434,0.9119771122932434,0.0,174.9650115966797,182.0,55371.49609375,0.0,2908.321044921875,1.0,279.4406433105469,283.1708679199219,296.0009155273437,299.5909729003906,293.1499938964844,293.1499938964844,279.1499938964844,33221.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050744771957396,1.0,0.0,0.0,3.54886245727539,3.5488851070404053,8.403721381000651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.8447265625,0.0,1403.31591796875,1895.4371337890625,0.0,3450.83837890625,0.8805506229400635,1.0,0.0,3.0,1.0,0.0
18104340,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9077460765838624,0.5036622285842896,0.4554698765277862,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9744507670402528,0.6138505935668945,0.5819492936134338,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8414676189422607,0.4010456800460815,0.2825512588024139,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8307726979255676,0.3844818472862243,0.3672338128089905,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6952113509178162,0.2211602479219436,1.0128520727157593,284.9096374511719,284.95001220703125,300.3500061035156,293.0176086425781,298.1258544921875,297.2095031738281,284.9101867675781,1.0,0.6158798336982727,0.3913701772689819,0.3913701772689819,1.0,1.0,-3.2422664165496826,0.9444769620895386,2.2977893352508545,0.2159174531698227,0.8300957083702087,0.8300957083702087,0.0,178.21713256835938,185.0,55910.8671875,0.0,2928.080810546875,1.0,279.1591796875,283.06329345703125,296.04107666015625,299.73931884765625,293.1499938964844,293.1499938964844,279.45001220703125,38645.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91376131772995,1.0,0.0,0.0,3.4228744506835938,3.4228968620300293,7.817632194928592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.2587890625,0.0,1313.4200439453125,1895.4371337890625,0.0,3531.476806640625,0.857288122177124,1.0,0.0,3.0,1.0,0.0
18104400,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9077460765838624,0.5036622285842896,0.4554698765277862,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9744507670402528,0.6138505935668945,0.5819492936134338,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8414676189422607,0.4010456800460815,0.2825512588024139,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8307726979255676,0.3844818472862243,0.3672338128089905,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6952113509178162,0.2211602479219436,1.0128520727157593,284.9096374511719,284.95001220703125,300.3500061035156,293.0176086425781,298.1258544921875,297.2095031738281,284.9101867675781,1.0,0.6158798336982727,0.3913701772689819,0.3913701772689819,1.0,1.0,-3.2422664165496826,0.9444769620895386,2.2977893352508545,0.2159174531698227,0.8300957083702087,0.8300957083702087,0.0,178.21713256835938,185.0,55910.8671875,0.0,2928.080810546875,1.0,279.1591796875,283.06329345703125,296.04107666015625,299.73931884765625,293.1499938964844,293.1499938964844,279.45001220703125,38645.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91376131772995,1.0,0.0,0.0,3.4228744506835938,3.4228968620300293,7.817632194928592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.2587890625,0.0,1313.4200439453125,1895.4371337890625,0.0,3531.476806640625,0.857288122177124,1.0,0.0,3.0,1.0,0.0
18104460,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9132200479507446,0.5065647959709167,0.4569600820541382,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9808300137519836,0.6204071640968323,0.5869108438491821,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.848034143447876,0.4069738090038299,0.285810261964798,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8365433216094971,0.3893433809280395,0.3706433475017547,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7021318674087524,0.2258515357971191,1.02812397480011,285.0213317871094,284.95001220703125,300.367431640625,293.01104736328125,298.1636047363281,297.2547912597656,285.021240234375,1.0,0.6197298169136047,0.3909400105476379,0.3909400105476379,1.0,1.0,-3.276357889175415,0.9549819827079772,2.321376085281372,0.2182448059320449,0.9345495104789734,0.9345495104789734,0.0,176.8428192138672,188.0,55923.765625,0.0,2992.9306640625,1.0,279.44073486328125,283.1807861328125,295.9932861328125,299.6043395996094,293.1499938964844,293.1499938964844,279.1499938964844,32369.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062194228172302,1.0,0.0,0.0,3.5745928287506104,3.574615478515625,8.526022270416433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.1337890625,0.0,1424.2767333984375,1895.4371337890625,0.0,3461.486083984375,0.8859265446662903,1.0,0.0,3.0,1.0,0.0
18104520,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9132200479507446,0.5065647959709167,0.4569600820541382,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9808300137519836,0.6204071640968323,0.5869108438491821,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.848034143447876,0.4069738090038299,0.285810261964798,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8365433216094971,0.3893433809280395,0.3706433475017547,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7021318674087524,0.2258515357971191,1.02812397480011,285.0213317871094,284.95001220703125,300.367431640625,293.01104736328125,298.1636047363281,297.2547912597656,285.021240234375,1.0,0.6197298169136047,0.3909400105476379,0.3909400105476379,1.0,1.0,-3.276357889175415,0.9549819827079772,2.321376085281372,0.2182448059320449,0.9345495104789734,0.9345495104789734,0.0,176.8428192138672,188.0,55923.765625,0.0,2992.9306640625,1.0,279.44073486328125,283.1807861328125,295.9932861328125,299.6043395996094,293.1499938964844,293.1499938964844,279.1499938964844,32369.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062194228172302,1.0,0.0,0.0,3.5745928287506104,3.574615478515625,8.526022270416433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.1337890625,0.0,1424.2767333984375,1895.4371337890625,0.0,3461.486083984375,0.8859265446662903,1.0,0.0,3.0,1.0,0.0
18104580,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9138104319572448,0.5064188241958618,0.4574597477912903,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9824819564819336,0.6230050325393677,0.5899307131767273,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8501215577125549,0.4093254804611206,0.287826657295227,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.838205099105835,0.3910832107067108,0.3727665245532989,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7048109173774719,0.2277827709913253,1.0386335849761963,284.90203857421875,284.95001220703125,300.37957763671875,293.0058898925781,298.1752319335937,297.26593017578125,284.9049072265625,1.0,0.6230052709579468,0.3906474709510803,0.3906474709510803,1.0,1.0,-3.2982265949249268,0.9616175293922424,2.336609125137329,0.220255821943283,0.853243887424469,0.853243887424469,0.0,177.6686248779297,188.0,57105.1875,0.0,3044.703125,1.0,279.1762390136719,283.0384521484375,296.0549621582031,299.8406066894531,293.1499938964844,293.1499938964844,279.1499938964844,37754.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916248381137848,1.0,0.0,0.0,3.531996011734009,3.5320193767547607,8.324032023665495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.56640625,0.0,1418.510009765625,1895.4371337890625,0.0,3554.49658203125,0.8793655633926392,1.0,0.0,3.0,1.0,0.0
18104640,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9124677777290344,0.50616455078125,0.4572644829750061,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9819738864898682,0.6240061521530151,0.5909322500228882,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8498108386993408,0.410214751958847,0.2885007262229919,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8377425670623779,0.3916599154472351,0.3734065294265747,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7047885656356812,0.228443294763565,1.0421545505523682,284.92156982421875,284.95001220703125,300.3853759765625,293.0032958984375,298.1786193847656,297.2684326171875,284.9223937988281,1.0,0.6244444847106934,0.3905098438262939,0.3905098438262939,1.0,1.0,-3.305014371871948,0.9635413885116576,2.34147310256958,0.2207240462303161,0.8582995533943176,0.8582995533943176,0.0,178.70909118652344,191.0,57197.42578125,0.0,3065.322509765625,1.0,279.15869140625,283.0504455566406,296.042724609375,299.812744140625,293.1499938964844,293.1499938964844,279.45001220703125,37328.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181771874427797,1.0,0.0,0.0,3.512965679168701,3.512988567352295,8.234573556364921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.896484375,0.0,1395.552490234375,1895.4371337890625,0.0,3572.3271484375,0.8760632276535034,1.0,0.0,3.0,1.0,0.0
18104700,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9103590846061708,0.5061625838279724,0.4570887386798858,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9810807704925536,0.6258381009101868,0.5925363898277283,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8492119312286377,0.4117888808250427,0.2895484864711761,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8368693590164185,0.3926621973514557,0.3743370771408081,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7044835090637207,0.2294427454471588,1.0469467639923096,285.03179931640625,284.95001220703125,300.39453125,292.9989624023437,298.18511962890625,297.27398681640625,285.0336303710937,1.0,0.6266396641731262,0.3902947306632995,0.3902947306632995,1.0,1.0,-3.314872980117798,0.9662931561470032,2.3485796451568604,0.2212771773338318,0.940518319606781,0.940518319606781,0.0,180.3930053710937,191.0,56624.66796875,0.0,3096.390380859375,1.0,279.3987731933594,283.1727600097656,295.98443603515625,299.6131896972656,293.1499938964844,293.1499938964844,279.45001220703125,33075.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913835883140564,1.0,0.0,0.0,3.580026626586914,3.5800492763519287,8.551962196179375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.953125,0.0,1435.2410888671875,1895.4371337890625,0.0,3532.167236328125,0.8890979290008545,1.0,0.0,3.0,1.0,0.0
18104760,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9087652564048768,0.5062143206596375,0.4572144448757171,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9805122017860411,0.6276935338973999,0.5943565368652344,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.848929762840271,0.4133779406547546,0.2907081544399261,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8362581729888916,0.3936485052108764,0.3753481209278106,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7043216824531555,0.2303638160228729,1.051541805267334,285.0201416015625,284.95001220703125,300.4038391113281,292.994384765625,298.1908569335937,297.2794494628906,285.0186462402344,1.0,0.6288424134254456,0.3897746801376343,0.3897746801376343,1.0,1.0,-3.325350284576416,0.9684327244758606,2.3569176197052,0.2210987508296966,0.9588524103164672,0.9588524103164672,0.0,181.94845581054688,194.0,56970.6796875,0.0,3128.267822265625,1.0,279.4423217773437,283.1593017578125,295.9874267578125,299.67510986328125,293.1499938964844,293.1499938964844,279.1499938964844,32334.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132704734802246,1.0,0.0,0.0,3.6657674312591553,3.6657907962799072,8.966503060037212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.826171875,0.0,1523.239501953125,1895.4371337890625,0.0,3526.9296875,0.9060729742050172,1.0,0.0,3.0,1.0,0.0
18104820,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9029856324195862,0.5046846866607666,0.4563577473163605,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9770733118057252,0.6299322843551636,0.5969609618186951,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8461757302284241,0.4153908789157867,0.2924278378486633,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8329591751098633,0.394547551870346,0.3766192495822906,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7018045783042908,0.2313478887081146,1.0577707290649414,284.9048156738281,284.95001220703125,300.4227294921875,292.9844055175781,298.192138671875,297.2767028808594,284.9061584472656,1.0,0.6327519416809082,0.3887345492839813,0.3887345492839813,1.0,1.0,-3.338552951812744,0.9699269533157348,2.368626117706299,0.2198377847671508,0.8643798232078552,0.8643798232078552,0.0,186.1122131347656,197.0,57931.94921875,0.0,3181.2529296875,1.0,279.1576843261719,283.021728515625,296.0224609375,299.8482360839844,293.1499938964844,293.1499938964844,279.45001220703125,38054.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248580932617188,1.0,0.0,0.0,3.582176446914673,3.582200050354004,8.562236644138466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.3095703125,0.0,1474.100830078125,1895.4371337890625,0.0,3633.9228515625,0.891801118850708,1.0,0.0,3.0,1.0,0.0
18104880,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9029856324195862,0.5046846866607666,0.4563577473163605,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9770733118057252,0.6299322843551636,0.5969609618186951,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8461757302284241,0.4153908789157867,0.2924278378486633,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8329591751098633,0.394547551870346,0.3766192495822906,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7018045783042908,0.2313478887081146,1.0577707290649414,284.9048156738281,284.95001220703125,300.4227294921875,292.9844055175781,298.192138671875,297.2767028808594,284.9061584472656,1.0,0.6327519416809082,0.3887345492839813,0.3887345492839813,1.0,1.0,-3.338552951812744,0.9699269533157348,2.368626117706299,0.2198377847671508,0.8643798232078552,0.8643798232078552,0.0,186.1122131347656,197.0,57931.94921875,0.0,3181.2529296875,1.0,279.1576843261719,283.021728515625,296.0224609375,299.8482360839844,293.1499938964844,293.1499938964844,279.45001220703125,38054.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248580932617188,1.0,0.0,0.0,3.582176446914673,3.582200050354004,8.562236644138466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.3095703125,0.0,1474.100830078125,1895.4371337890625,0.0,3633.9228515625,0.891801118850708,1.0,0.0,3.0,1.0,0.0
18104940,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8986092805862427,0.5043588876724243,0.4558687508106231,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9745213389396667,0.6330439448356628,0.5997235774993896,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8443203568458557,0.4181146919727325,0.2942392826080322,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8304269313812256,0.3959245085716247,0.3778562843799591,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6997401714324951,0.2324350625276565,1.0628021955490112,285.01190185546875,284.95001220703125,300.44207763671875,292.9734802246094,298.198486328125,297.2808837890625,285.01104736328125,1.0,0.6362699866294861,0.3876944184303283,0.3876944184303283,1.0,1.0,-3.350996971130371,0.97115159034729,2.379845380783081,0.2182237952947616,0.9632266759872437,0.9632266759872437,0.0,189.6527862548828,200.0,57440.73828125,0.0,3229.373779296875,1.0,279.44195556640625,283.14263916015625,295.9607238769531,299.68231201171875,293.1499938964844,293.1499938964844,279.1499938964844,32959.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185063242912292,1.0,0.0,0.0,3.711097717285156,3.7111217975616455,9.18963166895992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.4453125,0.0,1579.0826416015625,1895.4371337890625,0.0,3575.36767578125,0.916939914226532,1.0,0.0,3.0,1.0,0.0
18105000,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8986092805862427,0.5043588876724243,0.4558687508106231,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9745213389396667,0.6330439448356628,0.5997235774993896,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8443203568458557,0.4181146919727325,0.2942392826080322,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8304269313812256,0.3959245085716247,0.3778562843799591,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6997401714324951,0.2324350625276565,1.0628021955490112,285.01190185546875,284.95001220703125,300.44207763671875,292.9734802246094,298.198486328125,297.2808837890625,285.01104736328125,1.0,0.6362699866294861,0.3876944184303283,0.3876944184303283,1.0,1.0,-3.350996971130371,0.97115159034729,2.379845380783081,0.2182237952947616,0.9632266759872437,0.9632266759872437,0.0,189.6527862548828,200.0,57440.73828125,0.0,3229.373779296875,1.0,279.44195556640625,283.14263916015625,295.9607238769531,299.68231201171875,293.1499938964844,293.1499938964844,279.1499938964844,32959.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185063242912292,1.0,0.0,0.0,3.711097717285156,3.7111217975616455,9.18963166895992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.4453125,0.0,1579.0826416015625,1895.4371337890625,0.0,3575.36767578125,0.916939914226532,1.0,0.0,3.0,1.0,0.0
18105060,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8934528231620789,0.5027152895927429,0.4548623859882355,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9712063074111938,0.6350085139274597,0.6020136475563049,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8418684601783752,0.4199956059455871,0.2958228588104248,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8273336291313171,0.3965604901313782,0.3788118660449981,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6970468759536743,0.2329891920089721,1.066712737083435,284.9002685546875,284.95001220703125,300.4617614746094,292.9616394042969,298.1986083984375,297.2753601074219,284.9020690917969,1.0,0.6394917368888855,0.3869610130786896,0.3869610130786896,1.0,1.0,-3.3603079319000244,0.9721419215202332,2.3881659507751465,0.2172874808311462,0.8669964671134949,0.8669964671134949,0.0,193.501220703125,203.0,58283.28125,0.0,3272.45947265625,1.0,279.1569519042969,283.00982666015625,295.99383544921875,299.8431701660156,293.1499938964844,293.1499938964844,279.45001220703125,38529.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928776204586029,1.0,0.0,0.0,3.6136436462402335,3.613667726516724,8.713325314602116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.595703125,0.0,1511.8341064453125,1895.4371337890625,0.0,3669.918701171875,0.8991557955741882,1.0,0.0,3.0,1.0,0.0
18105120,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8934528231620789,0.5027152895927429,0.4548623859882355,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9712063074111938,0.6350085139274597,0.6020136475563049,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8418684601783752,0.4199956059455871,0.2958228588104248,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8273336291313171,0.3965604901313782,0.3788118660449981,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6970468759536743,0.2329891920089721,1.066712737083435,284.9002685546875,284.95001220703125,300.4617614746094,292.9616394042969,298.1986083984375,297.2753601074219,284.9020690917969,1.0,0.6394917368888855,0.3869610130786896,0.3869610130786896,1.0,1.0,-3.3603079319000244,0.9721419215202332,2.3881659507751465,0.2172874808311462,0.8669964671134949,0.8669964671134949,0.0,193.501220703125,203.0,58283.28125,0.0,3272.45947265625,1.0,279.1569519042969,283.00982666015625,295.99383544921875,299.8431701660156,293.1499938964844,293.1499938964844,279.45001220703125,38529.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928776204586029,1.0,0.0,0.0,3.6136436462402335,3.613667726516724,8.713325314602116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.595703125,0.0,1511.8341064453125,1895.4371337890625,0.0,3669.918701171875,0.8991557955741882,1.0,0.0,3.0,1.0,0.0
18105180,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8897122144699097,0.5023778080940247,0.4543292820453644,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9690797328948976,0.63798987865448,0.6046108603477478,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8405340313911438,0.4227322936058044,0.2976121008396148,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8252366185188293,0.3978328108787536,0.3799061477184295,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.695189893245697,0.2338584214448928,1.0705056190490725,285.0121765136719,284.95001220703125,300.4818115234375,292.948974609375,298.205322265625,297.2787780761719,285.0113830566406,1.0,0.6425309181213379,0.3862276077270508,0.3862276077270508,1.0,1.0,-3.370810508728028,0.9735628962516784,2.397247552871704,0.2162774354219436,0.9680418372154236,0.9680418372154236,0.0,196.6350860595703,206.0,57721.00390625,0.0,3314.399658203125,1.0,279.442138671875,283.1358947753906,295.9324035644531,299.6719970703125,293.1499938964844,293.1499938964844,279.1499938964844,33152.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216351509094238,1.0,0.0,0.0,3.7360801696777344,3.7361044883728014,9.313773716712604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.4091796875,0.0,1609.2530517578125,1895.4371337890625,0.0,3604.2412109375,0.922726571559906,1.0,0.0,3.0,1.0,0.0
18105240,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8897122144699097,0.5023778080940247,0.4543292820453644,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9690797328948976,0.63798987865448,0.6046108603477478,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8405340313911438,0.4227322936058044,0.2976121008396148,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8252366185188293,0.3978328108787536,0.3799061477184295,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.695189893245697,0.2338584214448928,1.0705056190490725,285.0121765136719,284.95001220703125,300.4818115234375,292.948974609375,298.205322265625,297.2787780761719,285.0113830566406,1.0,0.6425309181213379,0.3862276077270508,0.3862276077270508,1.0,1.0,-3.370810508728028,0.9735628962516784,2.397247552871704,0.2162774354219436,0.9680418372154236,0.9680418372154236,0.0,196.6350860595703,206.0,57721.00390625,0.0,3314.399658203125,1.0,279.442138671875,283.1358947753906,295.9324035644531,299.6719970703125,293.1499938964844,293.1499938964844,279.1499938964844,33152.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216351509094238,1.0,0.0,0.0,3.7360801696777344,3.7361044883728014,9.313773716712604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.4091796875,0.0,1609.2530517578125,1895.4371337890625,0.0,3604.2412109375,0.922726571559906,1.0,0.0,3.0,1.0,0.0
18105300,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8878961205482483,0.5016570091247559,0.4540632367134094,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9680578112602234,0.6390250325202942,0.6059231758117676,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.839932382106781,0.4237734377384186,0.2985374927520752,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8242539763450623,0.3982044458389282,0.3804936707019806,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6943343877792358,0.2341389209032058,1.072558045387268,284.8803100585937,284.95001220703125,300.4919738769531,292.9423522949219,298.2060852050781,297.2768859863281,284.8772277832031,1.0,0.6440664529800415,0.3858608901500702,0.3858608901500702,1.0,1.0,-3.376363754272461,0.9743623733520508,2.40200138092041,0.2159261405467987,0.8796343803405762,0.8796343803405762,0.0,198.20870971679688,206.0,58777.734375,0.0,3336.18115234375,1.0,279.1955871582031,282.9833984375,295.98248291015625,299.89794921875,293.1499938964844,293.1499938964844,279.1499938964844,36982.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286817908287048,1.0,0.0,0.0,3.716358423233032,3.716383218765259,9.215702903020428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.07421875,0.0,1615.7374267578125,1895.4371337890625,0.0,3669.052734375,0.9188034534454346,1.0,0.0,3.0,1.0,0.0
18105360,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8851603865623474,0.5007357001304626,0.4533142447471618,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9661461114883424,0.6398429870605469,0.6067855954170227,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8385834097862244,0.4246514141559601,0.2992120087146759,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8225618600845337,0.3984051644802093,0.3807861804962158,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6927807927131653,0.2342825680971145,1.073710799217224,284.8995666503906,284.95001220703125,300.5021667480469,292.935546875,298.205322265625,297.2728576660156,284.9013977050781,1.0,0.645432710647583,0.3855048716068268,0.3855048716068268,1.0,1.0,-3.3790526390075684,0.974224328994751,2.4048283100128174,0.2152421325445175,0.8710421323776245,0.8710421323776245,0.0,200.1664886474609,209.0,58550.2421875,0.0,3353.653564453125,1.0,279.1571350097656,283.0022277832031,295.965576171875,299.8318176269531,293.1499938964844,293.1499938964844,279.45001220703125,38553.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314822554588318,1.0,0.0,0.0,3.637416362762451,3.63744068145752,8.828345698930207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.2119140625,0.0,1538.25341796875,1895.4371337890625,0.0,3694.720458984375,0.9045333862304688,1.0,0.0,3.0,1.0,0.0
18105420,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8818391561508179,0.5004016160964966,0.4527751803398132,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.964287519454956,0.6427332162857056,0.6092841625213623,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8375979661941528,0.4274509251117706,0.3010351955890655,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8207418322563171,0.3996333479881286,0.3818269968032837,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6911242604255676,0.2350668162107467,1.0770446062088013,285.01336669921875,284.95001220703125,300.5227966308594,292.9214782714844,298.21221923828125,297.2763366699219,285.0126037597656,1.0,0.6482550501823425,0.3847928345203399,0.3847928345203399,1.0,1.0,-3.3888537883758545,0.975444495677948,2.4134092330932617,0.2141810804605484,0.9735961556434632,0.9735961556434632,0.0,203.0859222412109,212.0,57946.06640625,0.0,3393.178955078125,1.0,279.4423217773437,283.1304931640625,295.9039611816406,299.6580505371094,293.1499938964844,293.1499938964844,279.1499938964844,33222.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241824150085448,1.0,0.0,0.0,3.756272315979004,3.7562968730926514,9.414720238964946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.8427734375,0.0,1633.25830078125,1895.4371337890625,0.0,3627.705322265625,0.9273338317871094,1.0,0.0,3.0,1.0,0.0
18105480,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8818391561508179,0.5004016160964966,0.4527751803398132,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.964287519454956,0.6427332162857056,0.6092841625213623,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8375979661941528,0.4274509251117706,0.3010351955890655,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8207418322563171,0.3996333479881286,0.3818269968032837,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6911242604255676,0.2350668162107467,1.0770446062088013,285.01336669921875,284.95001220703125,300.5227966308594,292.9214782714844,298.21221923828125,297.2763366699219,285.0126037597656,1.0,0.6482550501823425,0.3847928345203399,0.3847928345203399,1.0,1.0,-3.3888537883758545,0.975444495677948,2.4134092330932617,0.2141810804605484,0.9735961556434632,0.9735961556434632,0.0,203.0859222412109,212.0,57946.06640625,0.0,3393.178955078125,1.0,279.4423217773437,283.1304931640625,295.9039611816406,299.6580505371094,293.1499938964844,293.1499938964844,279.1499938964844,33222.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241824150085448,1.0,0.0,0.0,3.756272315979004,3.7562968730926514,9.414720238964946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.8427734375,0.0,1633.25830078125,1895.4371337890625,0.0,3627.705322265625,0.9273338317871094,1.0,0.0,3.0,1.0,0.0
18105540,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8776456117630005,0.4987565875053406,0.4517613351345062,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9615291953086852,0.6444805264472961,0.6113653182983398,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8359350562095642,0.4294226467609405,0.3026730716228485,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8182752132415771,0.4001568555831909,0.3826624751091003,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6888837218284607,0.2354199290275573,1.0799133777618408,284.8981018066406,284.95001220703125,300.54364013671875,292.9068298339844,298.2121887207031,297.2702331542969,284.8999328613281,1.0,0.651005208492279,0.3840807676315307,0.3840807676315307,1.0,1.0,-3.3965723514556885,0.9759395718574524,2.420632839202881,0.2130971550941467,0.8748214244842529,0.8748214244842529,0.0,206.4871368408203,215.0,58779.7890625,0.0,3430.831298828125,1.0,279.1566162109375,282.994140625,295.93658447265625,299.8174133300781,293.1499938964844,293.1499938964844,279.45001220703125,38611.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933969020843506,1.0,0.0,0.0,3.658792734146118,3.6588172912597656,8.932415198614763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.8515625,0.0,1562.5570068359375,1895.4371337890625,0.0,3717.46728515625,0.9092186689376832,1.0,0.0,3.0,1.0,0.0
18105600,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8776456117630005,0.4987565875053406,0.4517613351345062,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9615291953086852,0.6444805264472961,0.6113653182983398,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8359350562095642,0.4294226467609405,0.3026730716228485,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8182752132415771,0.4001568555831909,0.3826624751091003,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6888837218284607,0.2354199290275573,1.0799133777618408,284.8981018066406,284.95001220703125,300.54364013671875,292.9068298339844,298.2121887207031,297.2702331542969,284.8999328613281,1.0,0.651005208492279,0.3840807676315307,0.3840807676315307,1.0,1.0,-3.3965723514556885,0.9759395718574524,2.420632839202881,0.2130971550941467,0.8748214244842529,0.8748214244842529,0.0,206.4871368408203,215.0,58779.7890625,0.0,3430.831298828125,1.0,279.1566162109375,282.994140625,295.93658447265625,299.8174133300781,293.1499938964844,293.1499938964844,279.45001220703125,38611.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933969020843506,1.0,0.0,0.0,3.658792734146118,3.6588172912597656,8.932415198614763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.8515625,0.0,1562.5570068359375,1895.4371337890625,0.0,3717.46728515625,0.9092186689376832,1.0,0.0,3.0,1.0,0.0
18105660,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8745632171630859,0.4984288811683655,0.4512171447277069,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9597731828689576,0.6472840309143066,0.6137694716453552,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8351419568061829,0.4322960674762726,0.3045388758182525,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.816573441028595,0.4013454914093017,0.3836572170257568,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6873207688331604,0.2361466586589813,1.082951307296753,285.0143127441406,284.95001220703125,300.564697265625,292.89166259765625,298.2193298339844,297.2738952636719,285.0135498046875,1.0,0.653710126876831,0.3833923935890198,0.3833923935890198,1.0,1.0,-3.405893564224243,0.9770413637161256,2.4288523197174072,0.2120196223258972,0.9789586067199708,0.9789586067199708,0.0,209.326400756836,218.0,58143.296875,0.0,3469.15966796875,1.0,279.44244384765625,283.1251525878906,295.87371826171875,299.64044189453125,293.1499938964844,293.1499938964844,279.1499938964844,33277.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265708327293396,1.0,0.0,0.0,3.7746615409851074,3.774686336517334,9.50712774283602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.30859375,0.0,1655.268310546875,1895.4371337890625,0.0,3649.669921875,0.9315255284309388,1.0,0.0,3.0,1.0,0.0
18105720,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8745632171630859,0.4984288811683655,0.4512171447277069,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9597731828689576,0.6472840309143066,0.6137694716453552,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8351419568061829,0.4322960674762726,0.3045388758182525,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.816573441028595,0.4013454914093017,0.3836572170257568,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6873207688331604,0.2361466586589813,1.082951307296753,285.0143127441406,284.95001220703125,300.564697265625,292.89166259765625,298.2193298339844,297.2738952636719,285.0135498046875,1.0,0.653710126876831,0.3833923935890198,0.3833923935890198,1.0,1.0,-3.405893564224243,0.9770413637161256,2.4288523197174072,0.2120196223258972,0.9789586067199708,0.9789586067199708,0.0,209.326400756836,218.0,58143.296875,0.0,3469.15966796875,1.0,279.44244384765625,283.1251525878906,295.87371826171875,299.64044189453125,293.1499938964844,293.1499938964844,279.1499938964844,33277.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265708327293396,1.0,0.0,0.0,3.7746615409851074,3.774686336517334,9.50712774283602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.30859375,0.0,1655.268310546875,1895.4371337890625,0.0,3649.669921875,0.9315255284309388,1.0,0.0,3.0,1.0,0.0
18105780,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8718013167381287,0.4971828460693359,0.4505849480628967,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9579882025718688,0.6485548615455627,0.6154156923294067,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8342188596725464,0.4338528215885162,0.3058913648128509,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8149723410606384,0.4017328023910522,0.3843510150909424,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6858823895454407,0.2363978773355484,1.0852221250534058,284.8819885253906,284.95001220703125,300.5807800292969,292.8798522949219,298.219482421875,297.2694091796875,284.8846740722656,1.0,0.6557818651199341,0.3828692138195038,0.3828692138195038,1.0,1.0,-3.412315845489502,0.977639377117157,2.4346764087677,0.211323395371437,0.8783847093582153,0.8783847093582153,0.0,211.76759338378903,218.0,59059.3046875,0.0,3498.489501953125,1.0,279.1664733886719,282.9744873046875,295.9189147949219,299.8335266113281,293.1499938964844,293.1499938964844,279.1499938964844,38714.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356091022491456,1.0,0.0,0.0,3.703672647476196,3.703697681427002,9.152894904218556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.9990234375,0.0,1614.31298828125,1895.4371337890625,0.0,3732.44482421875,0.9185882210731506,1.0,0.0,3.0,1.0,0.0
18105840,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8706222772598267,0.496787428855896,0.4502103626728058,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9570969343185424,0.6489318013191223,0.6157636046409607,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8336710333824158,0.4343317151069641,0.3062236607074737,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8142099976539612,0.4018246829509735,0.3844538629055023,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6851822733879089,0.2364449203014373,1.0855754613876345,284.8968200683594,284.95001220703125,300.5858764648437,292.8760681152344,298.2193298339844,297.26776123046875,284.89862060546875,1.0,0.6563695073127747,0.3827039897441864,0.3827039897441864,1.0,1.0,-3.4132320880889893,0.9774571061134338,2.435774803161621,0.210943266749382,0.8786463141441345,0.8786463141441345,0.0,212.6775817871093,221.0,58986.49609375,0.0,3505.958984375,1.0,279.1564636230469,282.98651123046875,295.9056396484375,299.7994689941406,293.1499938964844,293.1499938964844,279.45001220703125,38611.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936305582523346,1.0,0.0,0.0,3.678764343261719,3.678788900375366,9.030196679304936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.91796875,0.0,1585.097412109375,1895.4371337890625,0.0,3738.79931640625,0.9136402606964112,1.0,0.0,3.0,1.0,0.0
18105900,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.868720293045044,0.4965239465236664,0.4496990740299225,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.955782115459442,0.6501904129981995,0.6167046427726746,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8329724073410034,0.4357180595397949,0.3070489764213562,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8130287528038025,0.4023181796073913,0.3847878277301788,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6840920448303223,0.2367230653762817,1.0865647792816162,285.0204467773437,284.95001220703125,300.5965270996094,292.8681640625,298.22216796875,297.2685852050781,285.0229187011719,1.0,0.6576154828071594,0.3823598027229309,0.3823598027229309,1.0,1.0,-3.4163260459899902,0.9774767756462096,2.438849210739136,0.210201695561409,0.9640427231788636,0.9640427231788636,0.0,214.2892608642578,221.0,58125.1875,0.0,3522.690185546875,1.0,279.4027404785156,283.125732421875,295.8413391113281,299.5713195800781,293.1499938964844,293.1499938964844,279.45001220703125,34211.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305892586708068,1.0,0.0,0.0,3.723932266235352,3.72395658493042,9.253303687728476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.7333984375,0.0,1603.3310546875,1895.4371337890625,0.0,3686.541015625,0.9222716689109802,1.0,0.0,3.0,1.0,0.0
