time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105960,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8677025437355042,0.4964659512042999,0.4496581852436065,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9553722739219666,0.6516488790512085,0.6180718541145325,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8330041766166687,0.4372857213020324,0.3081360161304474,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8125526309013367,0.4029748737812042,0.3854035139083862,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.683664858341217,0.2371229380369186,1.0883668661117554,285.0155334472656,284.95001220703125,300.6072082519531,292.8601379394531,298.22662353515625,297.2716064453125,285.0143737792969,1.0,0.6589945554733276,0.3820116519927978,0.3820116519927978,1.0,1.0,-3.422133445739746,0.9783868789672852,2.443746566772461,0.2097831070423126,0.9843854904174804,0.9843854904174804,0.0,215.4926300048828,224.0,58319.8515625,0.0,3543.511962890625,1.0,279.443359375,283.11993408203125,295.84112548828125,299.6192321777344,293.1499938964844,293.1499938964844,279.1499938964844,33268.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928807020187378,1.0,0.0,0.0,3.793039321899414,3.79306435585022,9.59992803473142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.1689453125,0.0,1676.9656982421875,1895.4371337890625,0.0,3670.201171875,0.9354737401008606,1.0,0.0,3.0,1.0,0.0
18106020,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8639847636222839,0.4948284924030304,0.4486677050590515,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9527585506439208,0.6531980037689209,0.6199876666069031,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8316965699195862,0.4393903613090515,0.3098763227462768,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8102520704269409,0.4034116268157959,0.3861680626869201,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6816120743751526,0.2373731732368469,1.0907938480377195,284.8954772949219,284.95001220703125,300.6285705566406,292.8439636230469,298.2265930175781,297.2654113769531,284.8973083496094,1.0,0.661588191986084,0.3813152909278869,0.3813152909278869,1.0,1.0,-3.4291887283325195,0.9786638021469116,2.4505248069763184,0.2086368799209594,0.882294774055481,0.882294774055481,0.0,218.8173828125,227.0,59172.26953125,0.0,3579.79150390625,1.0,279.1563415527344,282.97906494140625,295.8733825683594,299.7787475585937,293.1499938964844,293.1499938964844,279.45001220703125,38605.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385387897491456,1.0,0.0,0.0,3.6973795890808105,3.697404623031616,9.121818038693164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.1669921875,0.0,1606.2705078125,1895.4371337890625,0.0,3759.14990234375,0.9177560806274414,1.0,0.0,3.0,1.0,0.0
18106080,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8639847636222839,0.4948284924030304,0.4486677050590515,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9527585506439208,0.6531980037689209,0.6199876666069031,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8316965699195862,0.4393903613090515,0.3098763227462768,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8102520704269409,0.4034116268157959,0.3861680626869201,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6816120743751526,0.2373731732368469,1.0907938480377195,284.8954772949219,284.95001220703125,300.6285705566406,292.8439636230469,298.2265930175781,297.2654113769531,284.8973083496094,1.0,0.661588191986084,0.3813152909278869,0.3813152909278869,1.0,1.0,-3.4291887283325195,0.9786638021469116,2.4505248069763184,0.2086368799209594,0.882294774055481,0.882294774055481,0.0,218.8173828125,227.0,59172.26953125,0.0,3579.79150390625,1.0,279.1563415527344,282.97906494140625,295.8733825683594,299.7787475585937,293.1499938964844,293.1499938964844,279.45001220703125,38605.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385387897491456,1.0,0.0,0.0,3.6973795890808105,3.697404623031616,9.121818038693164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.1669921875,0.0,1606.2705078125,1895.4371337890625,0.0,3759.14990234375,0.9177560806274414,1.0,0.0,3.0,1.0,0.0
18106140,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8612173199653625,0.4945131242275238,0.4481171071529388,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9510607719421388,0.6558288931846619,0.6222084760665894,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8311446905136108,0.4424281418323517,0.3118423819541931,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8086193799972534,0.4045251905918121,0.3870792686939239,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6801375150680542,0.2380077987909317,1.0933775901794434,285.01593017578125,284.95001220703125,300.6499938964844,292.82763671875,298.2339782714844,297.2694702148437,285.0148010253906,1.0,0.6641499400138855,0.3806189596652984,0.3806189596652984,1.0,1.0,-3.4377553462982178,0.9794471859931946,2.458308219909668,0.2074041366577148,0.989086091518402,0.989086091518402,0.0,221.61868286132807,230.0,58477.4609375,0.0,3616.7978515625,1.0,279.4435729980469,283.1144714355469,295.80841064453125,299.5965881347656,293.1499938964844,293.1499938964844,279.1499938964844,33328.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309808611869812,1.0,0.0,0.0,3.8090996742248535,3.8091249465942383,9.68139602264273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.8154296875,0.0,1696.627197265625,1895.4371337890625,0.0,3690.128662109375,0.9390869736671448,1.0,0.0,3.0,1.0,0.0
18106200,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8612173199653625,0.4945131242275238,0.4481171071529388,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9510607719421388,0.6558288931846619,0.6222084760665894,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8311446905136108,0.4424281418323517,0.3118423819541931,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8086193799972534,0.4045251905918121,0.3870792686939239,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6801375150680542,0.2380077987909317,1.0933775901794434,285.01593017578125,284.95001220703125,300.6499938964844,292.82763671875,298.2339782714844,297.2694702148437,285.0148010253906,1.0,0.6641499400138855,0.3806189596652984,0.3806189596652984,1.0,1.0,-3.4377553462982178,0.9794471859931946,2.458308219909668,0.2074041366577148,0.989086091518402,0.989086091518402,0.0,221.61868286132807,230.0,58477.4609375,0.0,3616.7978515625,1.0,279.4435729980469,283.1144714355469,295.80841064453125,299.5965881347656,293.1499938964844,293.1499938964844,279.1499938964844,33328.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309808611869812,1.0,0.0,0.0,3.8090996742248535,3.8091249465942383,9.68139602264273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.8154296875,0.0,1696.627197265625,1895.4371337890625,0.0,3690.128662109375,0.9390869736671448,1.0,0.0,3.0,1.0,0.0
18106260,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8576822876930237,0.4928782880306244,0.4471327066421509,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9484795928001404,0.6572777032852173,0.6240372657775879,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8299647569656372,0.4446018934249878,0.3136345148086548,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8063358068466187,0.4049197733402252,0.3878079950809479,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6781471371650696,0.238213300704956,1.0956145524978638,284.89422607421875,284.95001220703125,300.6714172363281,292.8111877441406,298.2337951660156,297.26324462890625,284.8960266113281,1.0,0.6666862368583679,0.3799030184745788,0.3799030184745788,1.0,1.0,-3.4445042610168457,0.9795454740524292,2.464958906173706,0.2061518281698227,0.8857077360153198,0.8857077360153198,0.0,224.93702697753903,233.0,59339.3671875,0.0,3652.593505859375,1.0,279.1562194824219,282.97186279296875,295.8404235839844,299.7560729980469,293.1499938964844,293.1499938964844,279.45001220703125,38603.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406728744506836,1.0,0.0,0.0,3.714634895324707,3.7146599292755127,9.207157063428896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.0009765625,0.0,1626.0966796875,1895.4371337890625,0.0,3778.561279296875,0.9215806126594543,1.0,0.0,3.0,1.0,0.0
18106320,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8576822876930237,0.4928782880306244,0.4471327066421509,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9484795928001404,0.6572777032852173,0.6240372657775879,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8299647569656372,0.4446018934249878,0.3136345148086548,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8063358068466187,0.4049197733402252,0.3878079950809479,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6781471371650696,0.238213300704956,1.0956145524978638,284.89422607421875,284.95001220703125,300.6714172363281,292.8111877441406,298.2337951660156,297.26324462890625,284.8960266113281,1.0,0.6666862368583679,0.3799030184745788,0.3799030184745788,1.0,1.0,-3.4445042610168457,0.9795454740524292,2.464958906173706,0.2061518281698227,0.8857077360153198,0.8857077360153198,0.0,224.93702697753903,233.0,59339.3671875,0.0,3652.593505859375,1.0,279.1562194824219,282.97186279296875,295.8404235839844,299.7560729980469,293.1499938964844,293.1499938964844,279.45001220703125,38603.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406728744506836,1.0,0.0,0.0,3.714634895324707,3.7146599292755127,9.207157063428896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.0009765625,0.0,1626.0966796875,1895.4371337890625,0.0,3778.561279296875,0.9215806126594543,1.0,0.0,3.0,1.0,0.0
18106380,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8550497889518738,0.4925672113895416,0.4465822875499725,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9467985033988952,0.6598201394081116,0.6261687874794006,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8295127749443054,0.4477236568927765,0.315654456615448,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8047077655792236,0.4059969484806061,0.3886813521385193,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6767085194587708,0.2388074994087219,1.0980061292648315,285.0165100097656,284.95001220703125,300.6928100585937,292.7947692871094,298.2411804199219,297.2674560546875,285.0154113769531,1.0,0.6691914200782776,0.3791870772838592,0.3791870772838592,1.0,1.0,-3.452752113342285,0.9801425337791444,2.472609519958496,0.2048035860061645,0.9935294389724731,0.9935294389724731,0.0,227.73260498046875,236.0,58617.625,0.0,3689.11083984375,1.0,279.44366455078125,283.109375,295.77520751953125,299.5721130371094,293.1499938964844,293.1499938964844,279.1499938964844,33380.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330523014068604,1.0,0.0,0.0,3.8236069679260254,3.82363224029541,9.755281098478008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.357421875,0.0,1714.49755859375,1895.4371337890625,0.0,3709.086669921875,0.942405641078949,1.0,0.0,3.0,1.0,0.0
18106440,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8550497889518738,0.4925672113895416,0.4465822875499725,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9467985033988952,0.6598201394081116,0.6261687874794006,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8295127749443054,0.4477236568927765,0.315654456615448,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8047077655792236,0.4059969484806061,0.3886813521385193,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6767085194587708,0.2388074994087219,1.0980061292648315,285.0165100097656,284.95001220703125,300.6928100585937,292.7947692871094,298.2411804199219,297.2674560546875,285.0154113769531,1.0,0.6691914200782776,0.3791870772838592,0.3791870772838592,1.0,1.0,-3.452752113342285,0.9801425337791444,2.472609519958496,0.2048035860061645,0.9935294389724731,0.9935294389724731,0.0,227.73260498046875,236.0,58617.625,0.0,3689.11083984375,1.0,279.44366455078125,283.109375,295.77520751953125,299.5721130371094,293.1499938964844,293.1499938964844,279.1499938964844,33380.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330523014068604,1.0,0.0,0.0,3.8236069679260254,3.82363224029541,9.755281098478008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.357421875,0.0,1714.49755859375,1895.4371337890625,0.0,3709.086669921875,0.942405641078949,1.0,0.0,3.0,1.0,0.0
18106500,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8537840247154236,0.4918742179870605,0.4463472962379455,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9460039138793944,0.6606269478797913,0.6272863149642944,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8293395638465881,0.4489419460296631,0.3167149126529693,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8039575219154358,0.4062739610671997,0.389186680316925,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6760703921318054,0.2389646172523498,1.099501132965088,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,298.2419738769531,297.265625,284.8773803710937,1.0,0.6705125570297241,0.3788291215896606,0.3788291215896606,1.0,1.0,-3.4575021266937256,0.980636477470398,2.476865768432617,0.2043323218822479,0.9034810662269592,0.9034810662269592,0.0,229.16455078125,236.0,59728.17578125,0.0,3709.14892578125,1.0,279.1938171386719,282.9523620605469,295.8244934082031,299.7984619140625,293.1499938964844,293.1499938964844,279.1499938964844,36790.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399279952049256,1.0,0.0,0.0,3.807001829147339,3.807027578353882,9.670734471001197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.609375,0.0,1721.123291015625,1895.4371337890625,0.0,3771.789794921875,0.9392212629318236,1.0,0.0,3.0,1.0,0.0
18106560,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8516872525215149,0.490940511226654,0.4456059634685516,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9442523717880248,0.6611726880073547,0.6279114484786987,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8284519910812378,0.449970930814743,0.317499965429306,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8024627566337585,0.4063532948493957,0.3893759548664093,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6747791171073914,0.2389730364084243,1.1000680923461914,284.8934326171875,284.95001220703125,300.714111328125,292.7784423828125,298.2408752441406,297.26123046875,284.8952331542969,1.0,0.671674907207489,0.3784753084182739,0.3784753084182739,1.0,1.0,-3.4592199325561523,0.9801379442214966,2.4790821075439453,0.2035136520862579,0.8892072439193726,0.8892072439193726,0.0,231.04537963867188,239.0,59491.06640625,0.0,3724.462646484375,1.0,279.1565246582031,282.9654235839844,295.8072509765625,299.7320251464844,293.1499938964844,293.1499938964844,279.45001220703125,38549.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94265478849411,1.0,0.0,0.0,3.730712413787842,3.7307376861572266,9.287029456572782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.79296875,0.0,1644.3328857421875,1895.4371337890625,0.0,3796.55615234375,0.9251929521560668,1.0,0.0,3.0,1.0,0.0
18106620,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8491824269294739,0.4906321167945862,0.4450580775737762,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9425906538963318,0.6636251211166382,0.6299557089805603,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8280951976776123,0.4531770348548889,0.3195759654045105,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8008829355239868,0.4073953330516815,0.3902148902416229,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6733787059783936,0.2395302802324295,1.102289795875549,285.0170593261719,284.95001220703125,300.7353210449219,292.7622985839844,298.248291015625,297.2655944824219,285.0159912109375,1.0,0.6741291880607605,0.3777677118778229,0.3777677118778229,1.0,1.0,-3.4671876430511475,0.9806460738182068,2.486541509628296,0.2021397352218628,0.9978172183036804,0.9978172183036804,0.0,233.8360290527344,227.0,58745.2578125,0.0,3760.5634765625,1.0,279.4437866210937,283.1044616699219,295.7424621582031,299.5471496582031,293.1499938964844,293.1499938964844,279.1499938964844,33426.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350001215934752,1.0,0.0,0.0,3.837134599685669,3.8371598720550537,9.824428843785429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.0556640625,0.0,1731.259033203125,1895.4371337890625,0.0,3726.885986328125,0.94549959897995,1.0,0.0,3.0,1.0,0.0
18106680,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8491824269294739,0.4906321167945862,0.4450580775737762,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9425906538963318,0.6636251211166382,0.6299557089805603,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8280951976776123,0.4531770348548889,0.3195759654045105,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8008829355239868,0.4073953330516815,0.3902148902416229,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6733787059783936,0.2395302802324295,1.102289795875549,285.0170593261719,284.95001220703125,300.7353210449219,292.7622985839844,298.248291015625,297.2655944824219,285.0159912109375,1.0,0.6741291880607605,0.3777677118778229,0.3777677118778229,1.0,1.0,-3.4671876430511475,0.9806460738182068,2.486541509628296,0.2021397352218628,0.9978172183036804,0.9978172183036804,0.0,233.8360290527344,227.0,58745.2578125,0.0,3760.5634765625,1.0,279.4437866210937,283.1044616699219,295.7424621582031,299.5471496582031,293.1499938964844,293.1499938964844,279.1499938964844,33426.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350001215934752,1.0,0.0,0.0,3.837134599685669,3.8371598720550537,9.824428843785429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.0556640625,0.0,1731.259033203125,1895.4371337890625,0.0,3726.885986328125,0.94549959897995,1.0,0.0,3.0,1.0,0.0
18106740,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8518133759498596,0.4890274405479431,0.4438442289829254,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9477558732032776,0.6648867726325989,0.6313493251800537,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8326513171195984,0.4555097222328186,0.3212828338146209,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8045519590377808,0.4077251851558685,0.3906154036521911,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6764615178108215,0.2396728545427322,1.102956771850586,284.890869140625,284.95001220703125,300.75634765625,292.74639892578125,298.247802734375,297.25946044921875,284.89263916015625,1.0,0.6723760366439819,0.3770601153373718,0.3770601153373718,1.0,1.0,-3.4707560539245605,0.9796776175498962,2.4910783767700195,0.2005896717309951,0.8909125924110413,0.8909125924110413,0.0,230.23193359375,215.0,59593.01953125,0.0,3748.0048828125,1.0,279.1560363769531,282.9579772949219,295.7749328613281,299.7064208984375,293.1499938964844,293.1499938964844,279.45001220703125,38646.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445433616638184,1.0,0.0,0.0,3.743882179260254,3.743907451629639,9.352713163934824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.115234375,0.0,1660.455322265625,1895.4371337890625,0.0,3813.673828125,0.928086280822754,1.0,0.0,3.0,1.0,0.0
18106800,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8518133759498596,0.4890274405479431,0.4438442289829254,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9477558732032776,0.6648867726325989,0.6313493251800537,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8326513171195984,0.4555097222328186,0.3212828338146209,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8045519590377808,0.4077251851558685,0.3906154036521911,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6764615178108215,0.2396728545427322,1.102956771850586,284.890869140625,284.95001220703125,300.75634765625,292.74639892578125,298.247802734375,297.25946044921875,284.89263916015625,1.0,0.6723760366439819,0.3770601153373718,0.3770601153373718,1.0,1.0,-3.4707560539245605,0.9796776175498962,2.4910783767700195,0.2005896717309951,0.8909125924110413,0.8909125924110413,0.0,230.23193359375,215.0,59593.01953125,0.0,3748.0048828125,1.0,279.1560363769531,282.9579772949219,295.7749328613281,299.7064208984375,293.1499938964844,293.1499938964844,279.45001220703125,38646.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445433616638184,1.0,0.0,0.0,3.743882179260254,3.743907451629639,9.352713163934824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.115234375,0.0,1660.455322265625,1895.4371337890625,0.0,3813.673828125,0.928086280822754,1.0,0.0,3.0,1.0,0.0
18106860,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8590380549430847,0.4888056218624115,0.44295534491539,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9582668542861938,0.6673044562339783,0.6329221129417419,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.841484546661377,0.4588716924190521,0.3231412470340729,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8123655319213867,0.4087957441806793,0.391044020652771,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6832659244537354,0.2402679622173309,1.1032705307006836,285.01470947265625,284.95001220703125,300.7771911621094,292.7308959960937,298.2555847167969,297.2646179199219,285.0136108398437,1.0,0.6686976552009583,0.3763992190361023,0.3763992190361023,1.0,1.0,-3.474696636199951,0.9789786338806152,2.495718002319336,0.1989151537418365,0.9981741905212402,0.9981741905212402,0.0,222.1864471435547,203.0,58776.91796875,0.0,3710.0078125,1.0,279.44384765625,283.0985412597656,295.709716796875,299.5169982910156,293.1499938964844,293.1499938964844,279.1499938964844,33544.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936606228351593,1.0,0.0,0.0,3.845458745956421,3.8454842567443848,9.867101198324235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.8193359375,0.0,1742.3360595703125,1895.4371337890625,0.0,3741.541015625,0.9474543929100036,1.0,0.0,3.0,1.0,0.0
18106920,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8590380549430847,0.4888056218624115,0.44295534491539,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9582668542861938,0.6673044562339783,0.6329221129417419,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.841484546661377,0.4588716924190521,0.3231412470340729,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8123655319213867,0.4087957441806793,0.391044020652771,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6832659244537354,0.2402679622173309,1.1032705307006836,285.01470947265625,284.95001220703125,300.7771911621094,292.7308959960937,298.2555847167969,297.2646179199219,285.0136108398437,1.0,0.6686976552009583,0.3763992190361023,0.3763992190361023,1.0,1.0,-3.474696636199951,0.9789786338806152,2.495718002319336,0.1989151537418365,0.9981741905212402,0.9981741905212402,0.0,222.1864471435547,203.0,58776.91796875,0.0,3710.0078125,1.0,279.44384765625,283.0985412597656,295.709716796875,299.5169982910156,293.1499938964844,293.1499938964844,279.1499938964844,33544.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936606228351593,1.0,0.0,0.0,3.845458745956421,3.8454842567443848,9.867101198324235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.8193359375,0.0,1742.3360595703125,1895.4371337890625,0.0,3741.541015625,0.9474543929100036,1.0,0.0,3.0,1.0,0.0
18106980,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8666954040527344,0.4875635206699371,0.4419385492801666,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9683839082717896,0.6683714389801025,0.6339912414550781,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8505458831787109,0.4609871804714203,0.3245913386344909,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8200829029083252,0.4091420173645019,0.391300618648529,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6904126405715942,0.2404730021953582,1.10340678691864,284.88067626953125,284.95001220703125,300.7945251464844,292.7182006835937,298.2557678222656,297.2603454589844,284.8830261230469,1.0,0.6648255586624146,0.3758440613746643,0.3758440613746643,1.0,1.0,-3.476987838745117,0.9780437350273132,2.4989442825317383,0.1976313591003418,0.8915826082229614,0.8915826082229614,0.0,214.2076873779297,203.0,59656.8203125,0.0,3668.262939453125,1.0,279.1613464355469,282.94610595703125,295.7518310546875,299.6966857910156,293.1499938964844,293.1499938964844,279.1499938964844,38816.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455227255821228,1.0,0.0,0.0,3.7643632888793945,3.7643887996673584,9.455321787754656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.46875,0.0,1685.8970947265625,1895.4371337890625,0.0,3822.5390625,0.9324640035629272,1.0,0.0,3.0,1.0,0.0
18107040,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8681384325027466,0.4873340129852295,0.4416359364986419,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9702234864234924,0.6685655117034912,0.6340810656547546,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8522851467132568,0.4613915681838989,0.3248052299022674,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8215193748474121,0.4091942012310028,0.3912733793258667,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6917603015899658,0.240497350692749,1.1031982898712158,284.8896789550781,284.95001220703125,300.7978210449219,292.7158203125,298.2557067871094,297.25946044921875,284.8914794921875,1.0,0.6639916896820068,0.3757383227348327,0.3757383227348327,1.0,1.0,-3.476705551147461,0.9776305556297302,2.499074935913086,0.1972845643758773,0.8906962871551514,0.8906962871551514,0.0,212.67323303222656,191.0,59591.93359375,0.0,3658.467041015625,1.0,279.1559753417969,282.9537658691406,295.7427673339844,299.6736755371094,293.1499938964844,293.1499938964844,279.45001220703125,38750.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458185434341432,1.0,0.0,0.0,3.747821569442749,3.747846841812134,9.372405429530772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.140625,0.0,1665.881103515625,1895.4371337890625,0.0,3825.21533203125,0.9290475249290466,1.0,0.0,3.0,1.0,0.0
18107100,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8735377192497253,0.4871606826782226,0.4409454762935638,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.976620078086853,0.6696562170982361,0.6345788240432739,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8585609793663025,0.4630623757839203,0.3256132304668426,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8266764283180237,0.4096667468547821,0.391309529542923,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.696619987487793,0.2407639324665069,1.1028252840042114,285.0170593261719,284.95001220703125,300.8080444335937,292.70849609375,298.2588806152344,297.2611999511719,285.01971435546875,1.0,0.6613346934318542,0.375407874584198,0.375407874584198,1.0,1.0,-3.4770328998565674,0.9767407178878784,2.5002920627593994,0.1962503045797348,0.9768876433372498,0.9768876433372498,0.0,207.4422149658203,191.0,58626.578125,0.0,3628.224365234375,1.0,279.4042358398437,283.09832763671875,295.6787109375,299.4398803710937,293.1499938964844,293.1499938964844,279.45001220703125,34545.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397891759872437,1.0,0.0,0.0,3.7849678993225098,3.784992933273315,9.559115596857737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.73046875,0.0,1677.2861328125,1895.4371337890625,0.0,3770.52783203125,0.9361612200737,1.0,0.0,3.0,1.0,0.0
18107160,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.880512535572052,0.4872216284275055,0.4407376050949096,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9840102195739746,0.6709820628166199,0.6355342864990234,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8663498163223267,0.4649407863616943,0.3267062306404114,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8330695033073425,0.4103281795978546,0.3916449546813965,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7026671171188354,0.2411753535270691,1.1033308506011963,285.0147705078125,284.95001220703125,300.81817626953125,292.7012939453125,298.2640075683594,297.2654724121094,285.0137023925781,1.0,0.6587300896644592,0.375106930732727,0.375106930732727,1.0,1.0,-3.480254888534546,0.9768818020820618,2.503373146057129,0.1956375390291214,0.9983268976211548,0.9983268976211548,0.0,201.58888244628903,179.0,58764.96484375,0.0,3601.28759765625,1.0,279.44384765625,283.095703125,295.6788635253906,299.484375,293.1499938964844,293.1499938964844,279.1499938964844,33577.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376477599143982,1.0,0.0,0.0,3.847657203674317,3.84768271446228,9.878385753836485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.6103515625,0.0,1745.2803955078125,1895.4371337890625,0.0,3751.034912109375,0.9480232000350952,1.0,0.0,3.0,1.0,0.0
18107220,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8942144513130188,0.4858447015285492,0.4394470155239105,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9970288872718812,0.6722217798233032,0.6366168856620789,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8820934295654297,0.4676190316677093,0.32843878865242,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8459153771400452,0.4107727706432342,0.3918594717979431,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7143958806991577,0.2414699792861938,1.103273630142212,284.8900756835937,284.95001220703125,300.8382263183594,292.6874389648437,298.2644348144531,297.26080322265625,284.8918762207031,1.0,0.6531856060028076,0.3745050132274627,0.3745050132274627,1.0,1.0,-3.4822888374328613,0.9757134914398192,2.506575345993042,0.1941770017147064,0.8912280797958374,0.8912280797958374,0.0,190.47869873046875,167.0,59586.67578125,0.0,3540.162353515625,1.0,279.1559753417969,282.9511108398437,295.7137756347656,299.6431884765625,293.1499938964844,293.1499938964844,279.45001220703125,38749.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467426538467408,1.0,0.0,0.0,3.7500953674316406,3.750120878219605,9.383782071381574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.05078125,0.0,1668.5419921875,1895.4371337890625,0.0,3833.5703125,0.9295584559440612,1.0,0.0,3.0,1.0,0.0
18107280,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8942144513130188,0.4858447015285492,0.4394470155239105,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9970288872718812,0.6722217798233032,0.6366168856620789,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8820934295654297,0.4676190316677093,0.32843878865242,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8459153771400452,0.4107727706432342,0.3918594717979431,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7143958806991577,0.2414699792861938,1.103273630142212,284.8900756835937,284.95001220703125,300.8382263183594,292.6874389648437,298.2644348144531,297.26080322265625,284.8918762207031,1.0,0.6531856060028076,0.3745050132274627,0.3745050132274627,1.0,1.0,-3.4822888374328613,0.9757134914398192,2.506575345993042,0.1941770017147064,0.8912280797958374,0.8912280797958374,0.0,190.47869873046875,167.0,59586.67578125,0.0,3540.162353515625,1.0,279.1559753417969,282.9511108398437,295.7137756347656,299.6431884765625,293.1499938964844,293.1499938964844,279.45001220703125,38749.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467426538467408,1.0,0.0,0.0,3.7500953674316406,3.750120878219605,9.383782071381574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.05078125,0.0,1668.5419921875,1895.4371337890625,0.0,3833.5703125,0.9295584559440612,1.0,0.0,3.0,1.0,0.0
18107340,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.905592143535614,0.4856821298599243,0.4386754035949707,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.6757858991622925,0.6203502416610718,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.895686149597168,0.4712137579917907,0.3304961323738098,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.856810450553894,0.4118397831916809,0.3923348784446716,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7233278751373291,0.2421068400144577,1.1039856672286987,285.0036926269531,284.95001220703125,300.8579406738281,292.6742858886719,298.2748107910156,297.2712097167969,285.0015869140625,1.0,0.6462007761001587,0.3739030957221985,0.3739030957221985,1.0,1.0,-3.465683460235596,0.9684360027313232,2.4972474575042725,0.1908642947673797,0.9890678524971008,0.9890678524971008,0.0,181.5198516845703,155.0,58523.55859375,0.0,3447.371826171875,1.0,279.4437255859375,283.0855407714844,295.6502990722656,299.44708251953125,293.1499938964844,293.1499938964844,279.1499938964844,33827.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383050799369812,1.0,0.0,0.0,3.843334913253784,3.843360424041748,9.856205451796995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.6298828125,0.0,1741.973876953125,1895.4371337890625,0.0,3757.021728515625,0.947200894355774,1.0,0.0,3.0,1.0,0.0
18107400,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.905592143535614,0.4856821298599243,0.4386754035949707,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.6757858991622925,0.6203502416610718,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.895686149597168,0.4712137579917907,0.3304961323738098,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.856810450553894,0.4118397831916809,0.3923348784446716,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7233278751373291,0.2421068400144577,1.1039856672286987,285.0036926269531,284.95001220703125,300.8579406738281,292.6742858886719,298.2748107910156,297.2712097167969,285.0015869140625,1.0,0.6462007761001587,0.3739030957221985,0.3739030957221985,1.0,1.0,-3.465683460235596,0.9684360027313232,2.4972474575042725,0.1908642947673797,0.9890678524971008,0.9890678524971008,0.0,181.5198516845703,155.0,58523.55859375,0.0,3447.371826171875,1.0,279.4437255859375,283.0855407714844,295.6502990722656,299.44708251953125,293.1499938964844,293.1499938964844,279.1499938964844,33827.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383050799369812,1.0,0.0,0.0,3.843334913253784,3.843360424041748,9.856205451796995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.6298828125,0.0,1741.973876953125,1895.4371337890625,0.0,3757.021728515625,0.947200894355774,1.0,0.0,3.0,1.0,0.0
18107460,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9179651737213136,0.4841582179069519,0.4373738467693329,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.6816929578781128,0.5963811278343201,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9098621606826782,0.4738388657569885,0.3322902619838714,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8682109117507935,0.4121298193931579,0.392539769411087,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7322117686271667,0.242306038737297,1.1041096448898315,284.876708984375,284.95001220703125,300.87725830078125,292.6619873046875,298.2878723144531,297.28582763671875,284.87847900390625,1.0,0.6376707553863525,0.3734349012374878,0.3734349012374878,1.0,1.0,-3.437893867492676,0.9578931927680968,2.480000734329224,0.1867875605821609,0.8701438307762146,0.8701438307762146,0.0,172.47442626953125,143.0,58782.921875,0.0,3328.788330078125,1.0,279.1561584472656,282.9476623535156,295.67974853515625,299.5672302246094,293.1499938964844,293.1499938964844,279.45001220703125,39858.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457502365112304,1.0,0.0,0.0,3.7025654315948486,3.7025907039642334,9.147423156719016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.388671875,0.0,1621.7225341796875,1895.4371337890625,0.0,3824.597412109375,0.91973215341568,1.0,0.0,3.0,1.0,0.0
18107520,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9179651737213136,0.4841582179069519,0.4373738467693329,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.6816929578781128,0.5963811278343201,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9098621606826782,0.4738388657569885,0.3322902619838714,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8682109117507935,0.4121298193931579,0.392539769411087,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7322117686271667,0.242306038737297,1.1041096448898315,284.876708984375,284.95001220703125,300.87725830078125,292.6619873046875,298.2878723144531,297.28582763671875,284.87847900390625,1.0,0.6376707553863525,0.3734349012374878,0.3734349012374878,1.0,1.0,-3.437893867492676,0.9578931927680968,2.480000734329224,0.1867875605821609,0.8701438307762146,0.8701438307762146,0.0,172.47442626953125,143.0,58782.921875,0.0,3328.788330078125,1.0,279.1561584472656,282.9476623535156,295.67974853515625,299.5672302246094,293.1499938964844,293.1499938964844,279.45001220703125,39858.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457502365112304,1.0,0.0,0.0,3.7025654315948486,3.7025907039642334,9.147423156719016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.388671875,0.0,1621.7225341796875,1895.4371337890625,0.0,3824.597412109375,0.91973215341568,1.0,0.0,3.0,1.0,0.0
18107580,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9345285296440125,0.4839782118797302,0.4365525245666504,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.6909089088439941,0.5684778094291687,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.928970754146576,0.4775101542472839,0.3343701958656311,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8826917409896851,0.4131448864936828,0.3929274976253509,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.74333256483078,0.2429854720830917,1.104752779006958,284.9882202148437,284.95001220703125,300.89617919921875,292.6506042480469,298.31573486328125,297.32135009765625,284.9870300292969,1.0,0.6281517148017883,0.3729667067527771,0.3729667067527771,1.0,1.0,-3.407086133956909,0.9463898539543152,2.460696220397949,0.1821881234645843,0.9562586545944214,0.9562586545944214,0.0,162.39735412597656,146.0,57527.8125,0.0,3199.1787109375,1.0,279.442626953125,283.0835876464844,295.6161193847656,299.34991455078125,293.1499938964844,293.1499938964844,279.1499938964844,34428.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349735379219056,1.0,0.0,0.0,3.777313947677612,3.777338981628418,9.520493904346948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.6201171875,0.0,1667.309326171875,1895.4371337890625,0.0,3726.643310546875,0.932823359966278,1.0,0.0,3.0,1.0,0.0
18107640,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9345285296440125,0.4839782118797302,0.4365525245666504,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.6909089088439941,0.5684778094291687,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.928970754146576,0.4775101542472839,0.3343701958656311,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8826917409896851,0.4131448864936828,0.3929274976253509,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.74333256483078,0.2429854720830917,1.104752779006958,284.9882202148437,284.95001220703125,300.89617919921875,292.6506042480469,298.31573486328125,297.32135009765625,284.9870300292969,1.0,0.6281517148017883,0.3729667067527771,0.3729667067527771,1.0,1.0,-3.407086133956909,0.9463898539543152,2.460696220397949,0.1821881234645843,0.9562586545944214,0.9562586545944214,0.0,162.39735412597656,146.0,57527.8125,0.0,3199.1787109375,1.0,279.442626953125,283.0835876464844,295.6161193847656,299.34991455078125,293.1499938964844,293.1499938964844,279.1499938964844,34428.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349735379219056,1.0,0.0,0.0,3.777313947677612,3.777338981628418,9.520493904346948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.6201171875,0.0,1667.309326171875,1895.4371337890625,0.0,3726.643310546875,0.932823359966278,1.0,0.0,3.0,1.0,0.0
18107700,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.940716028213501,0.4833919405937195,0.4362153708934784,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9990000128746032,0.6957429051399231,0.5583797097206116,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9366690516471864,0.4790073037147522,0.3354891836643219,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8883563280105591,0.4134118556976318,0.3932357132434845,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7477719187736511,0.2432369589805603,1.1057448387145996,284.8599853515625,284.95001220703125,300.90545654296875,292.6452941894531,298.3285522460937,297.3373107910156,284.8580627441406,1.0,0.6252846717834473,0.3727326095104217,0.3727326095104217,1.0,1.0,-3.397427558898926,0.9425334930419922,2.4548940658569336,0.180297240614891,0.862259566783905,0.862259566783905,0.0,158.9112091064453,146.0,58274.1640625,0.0,3157.116943359375,1.0,279.1950378417969,282.9400329589844,295.6665954589844,299.55377197265625,293.1499938964844,293.1499938964844,279.1499938964844,38747.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400928616523744,1.0,0.0,0.0,3.723820924758911,3.723845958709717,9.252750032828772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.591796875,0.0,1637.8349609375,1895.4371337890625,0.0,3773.289306640625,0.9214739203453064,1.0,0.0,3.0,1.0,0.0
18107760,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9444035291671752,0.4826934337615967,0.435487687587738,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.700222909450531,0.5517316460609436,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9419456720352172,0.4804162085056305,0.3363903760910034,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8920671343803406,0.413563072681427,0.3933054804801941,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7507382035255432,0.2434142976999282,1.1061972379684448,284.8920288085937,284.95001220703125,300.91461181640625,292.6402282714844,298.33990478515625,297.3500366210937,284.89404296875,1.0,0.6231793165206909,0.3727664947509765,0.3727664947509765,1.0,1.0,-3.3902628421783447,0.9402366876602172,2.450026273727417,0.1795472651720047,0.8579511642456055,0.8579511642456055,0.0,156.61505126953125,149.0,57864.82421875,0.0,3127.7275390625,1.0,279.1571044921875,282.97247314453125,295.6512756347656,299.4717102050781,293.1499938964844,293.1499938964844,279.45001220703125,39754.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409722685813904,1.0,0.0,0.0,3.6222116947174072,3.622236251831055,8.754693681112258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.84375,0.0,1530.3521728515625,1895.4371337890625,0.0,3781.281494140625,0.902242124080658,1.0,0.0,3.0,1.0,0.0
