time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107820,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9503557085990906,0.4827074706554413,0.4350952506065368,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.7094699740409851,0.5420205593109131,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9508121609687804,0.4843639731407165,0.3388497531414032,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8981223106384277,0.4147127866744995,0.3940675258636474,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7556837797164917,0.2443183213472366,1.1090346574783323,285.0065002441406,284.95001220703125,300.9325866699219,292.6310119628906,298.3676452636719,297.3816223144531,285.006103515625,1.0,0.6210269331932068,0.3728342354297638,0.3728342354297638,1.0,1.0,-3.3853836059570312,0.938845992088318,2.446537733078003,0.1790914237499237,0.9560802578926086,0.9560802578926086,0.0,153.5482940673828,169.0,57161.49609375,0.0,3099.1015625,1.0,279.442138671875,283.1058044433594,295.60009765625,299.29656982421875,293.1499938964844,293.1499938964844,279.1499938964844,33687.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309529662132264,1.0,0.0,0.0,3.727784156799317,3.7278084754943848,9.272456509279436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.0703125,0.0,1603.771240234375,1895.4371337890625,0.0,3689.873046875,0.9212287068367004,1.0,0.0,3.0,1.0,0.0
18107880,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9503557085990906,0.4827074706554413,0.4350952506065368,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.7094699740409851,0.5420205593109131,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9508121609687804,0.4843639731407165,0.3388497531414032,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8981223106384277,0.4147127866744995,0.3940675258636474,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7556837797164917,0.2443183213472366,1.1090346574783323,285.0065002441406,284.95001220703125,300.9325866699219,292.6310119628906,298.3676452636719,297.3816223144531,285.006103515625,1.0,0.6210269331932068,0.3728342354297638,0.3728342354297638,1.0,1.0,-3.3853836059570312,0.938845992088318,2.446537733078003,0.1790914237499237,0.9560802578926086,0.9560802578926086,0.0,153.5482940673828,169.0,57161.49609375,0.0,3099.1015625,1.0,279.442138671875,283.1058044433594,295.60009765625,299.29656982421875,293.1499938964844,293.1499938964844,279.1499938964844,33687.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309529662132264,1.0,0.0,0.0,3.727784156799317,3.7278084754943848,9.272456509279436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.0703125,0.0,1603.771240234375,1895.4371337890625,0.0,3689.873046875,0.9212287068367004,1.0,0.0,3.0,1.0,0.0
18107940,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9423978924751282,0.4815229773521423,0.4344531893730163,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.7156060338020325,0.5535213351249695,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.945909023284912,0.4874491691589355,0.3412535786628723,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8922791481018066,0.4151999354362488,0.3948546051979065,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7513554096221924,0.2448387891054153,1.1126288175582886,284.9096984863281,284.95001220703125,300.95001220703125,292.6229858398437,298.3794250488281,297.3895568847656,284.9127197265625,1.0,0.6267864108085632,0.3729020059108734,0.3729020059108734,1.0,1.0,-3.406566619873047,0.9460166692733764,2.460549831390381,0.1811033934354782,0.8709705471992493,0.8709705471992493,0.0,157.83763122558594,189.0,58104.93359375,0.0,3171.551025390625,1.0,279.1573181152344,282.9820861816406,295.64727783203125,299.4732971191406,293.1499938964844,293.1499938964844,279.45001220703125,38468.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396122694015504,1.0,0.0,0.0,3.62456488609314,3.624588966369629,8.766072028265626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.890625,0.0,1523.3935546875,1895.4371337890625,0.0,3768.918701171875,0.9017530083656312,1.0,0.0,3.0,1.0,0.0
18108000,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9423978924751282,0.4815229773521423,0.4344531893730163,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.7156060338020325,0.5535213351249695,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.945909023284912,0.4874491691589355,0.3412535786628723,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8922791481018066,0.4151999354362488,0.3948546051979065,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7513554096221924,0.2448387891054153,1.1126288175582886,284.9096984863281,284.95001220703125,300.95001220703125,292.6229858398437,298.3794250488281,297.3895568847656,284.9127197265625,1.0,0.6267864108085632,0.3729020059108734,0.3729020059108734,1.0,1.0,-3.406566619873047,0.9460166692733764,2.460549831390381,0.1811033934354782,0.8709705471992493,0.8709705471992493,0.0,157.83763122558594,189.0,58104.93359375,0.0,3171.551025390625,1.0,279.1573181152344,282.9820861816406,295.64727783203125,299.4732971191406,293.1499938964844,293.1499938964844,279.45001220703125,38468.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396122694015504,1.0,0.0,0.0,3.62456488609314,3.624588966369629,8.766072028265626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.890625,0.0,1523.3935546875,1895.4371337890625,0.0,3768.918701171875,0.9017530083656312,1.0,0.0,3.0,1.0,0.0
18108060,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9263752698898317,0.4815846979618072,0.4344820976257324,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.7186460494995117,0.5786701440811157,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9329236745834352,0.4915272295475006,0.344100147485733,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8797304034233093,0.4163775146007538,0.3960464298725128,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7418090105056763,0.2456693053245544,1.1172343492507937,285.03875732421875,284.95001220703125,300.9665832519531,292.6153259277344,298.3817138671875,297.3856201171875,285.0386657714844,1.0,0.6375390887260437,0.372379720211029,0.372379720211029,1.0,1.0,-3.4472222328186035,0.9578223824501038,2.489399671554565,0.1835541427135467,0.9958733916282654,0.9958733916282654,0.0,167.2655029296875,209.0,58018.30078125,0.0,3319.969482421875,1.0,279.4422912597656,283.121337890625,295.6008605957031,299.3422546386719,293.1499938964844,293.1499938964844,279.1499938964844,32542.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328844547271729,1.0,0.0,0.0,3.7699928283691406,3.770017385482788,9.483624126005452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.74609375,0.0,1644.0853271484375,1895.4371337890625,0.0,3707.551513671875,0.9301136136054992,1.0,0.0,3.0,1.0,0.0
18108120,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9263752698898317,0.4815846979618072,0.4344820976257324,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.7186460494995117,0.5786701440811157,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9329236745834352,0.4915272295475006,0.344100147485733,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8797304034233093,0.4163775146007538,0.3960464298725128,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7418090105056763,0.2456693053245544,1.1172343492507937,285.03875732421875,284.95001220703125,300.9665832519531,292.6153259277344,298.3817138671875,297.3856201171875,285.0386657714844,1.0,0.6375390887260437,0.372379720211029,0.372379720211029,1.0,1.0,-3.4472222328186035,0.9578223824501038,2.489399671554565,0.1835541427135467,0.9958733916282654,0.9958733916282654,0.0,167.2655029296875,209.0,58018.30078125,0.0,3319.969482421875,1.0,279.4422912597656,283.121337890625,295.6008605957031,299.3422546386719,293.1499938964844,293.1499938964844,279.1499938964844,32542.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328844547271729,1.0,0.0,0.0,3.7699928283691406,3.770017385482788,9.483624126005452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.74609375,0.0,1644.0853271484375,1895.4371337890625,0.0,3707.551513671875,0.9301136136054992,1.0,0.0,3.0,1.0,0.0
18108180,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.907412886619568,0.4803552329540252,0.4341451227664947,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.7173105478286743,0.6105167269706726,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9162463545799256,0.4942949116230011,0.3465447723865509,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8647258281707764,0.4167237281799316,0.3970288634300232,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.730355441570282,0.2458774149417877,1.1210073232650757,284.9130554199219,284.95001220703125,300.9808044433594,292.6078186035156,298.3648681640625,297.3558044433594,284.9146423339844,1.0,0.6503076553344727,0.3718991875648498,0.3718991875648498,1.0,1.0,-3.4937775135040283,0.9715529084205629,2.5222246646881104,0.1868075728416443,0.9091696739196776,0.9091696739196776,0.0,179.51109313964844,209.0,59552.546875,0.0,3502.594970703125,1.0,279.1591491699219,282.9593200683594,295.6531066894531,299.571533203125,293.1499938964844,293.1499938964844,279.1499938964844,36965.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447765946388244,1.0,0.0,0.0,3.742188215255737,3.742213249206543,9.344251452603204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.197265625,0.0,1645.57861328125,1895.4371337890625,0.0,3815.7861328125,0.926541805267334,1.0,0.0,3.0,1.0,0.0
18108240,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9057027101516724,0.4802461266517639,0.4340687990188598,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9990000128746032,0.7170392274856567,0.613625168800354,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.91465961933136,0.4945313334465027,0.3467283844947815,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8633058071136475,0.4167428016662597,0.3970805704593658,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7292537689208984,0.2458787411451339,1.1212083101272583,284.9171142578125,284.95001220703125,300.98199462890625,292.6071472167969,298.3629455566406,297.3525390625,284.9195556640625,1.0,0.6514990329742432,0.3718574047088623,0.3718574047088623,1.0,1.0,-3.4979488849639893,0.972783863544464,2.52516508102417,0.1870968341827392,0.9099995493888856,0.9099995493888856,0.0,180.7197265625,227.0,59640.2109375,0.0,3519.8466796875,1.0,279.1567687988281,282.9634704589844,295.64959716796875,299.5646057128906,293.1499938964844,293.1499938964844,278.8500061035156,36933.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451967477798462,1.0,0.0,0.0,3.739485502243042,3.739510536193848,9.3307590987024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.2294921875,0.0,1642.1795654296875,1895.4371337890625,0.0,3819.589599609375,0.925999104976654,1.0,0.0,3.0,1.0,0.0
18108300,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8956884741783142,0.4793842136859894,0.433617502450943,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.9990000128746032,0.7146960496902466,0.6330376863479614,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.905329704284668,0.4958575069904327,0.3478859066963196,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8547338843345642,0.4167344570159912,0.3973938822746277,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.7224714159965515,0.2457793205976486,1.1222922801971436,284.8406982421875,284.95001220703125,300.9892883300781,292.6028747558594,298.3485107421875,297.32916259765625,284.8433837890625,1.0,0.6588929295539856,0.3715962469577789,0.3715962469577789,1.0,1.0,-3.52383041381836,0.9804012179374696,2.543429374694824,0.1889235824346542,0.835159420967102,0.835159420967102,0.0,188.3853759765625,227.0,60499.4375,0.0,3628.7470703125,1.0,278.8985595703125,282.8617858886719,295.66534423828125,299.71514892578125,293.1499938964844,293.1499938964844,278.8500061035156,40901.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525586366653442,1.0,0.0,0.0,3.646439552307129,3.646464347839356,8.87220039658132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.5859375,0.0,1565.8477783203125,1895.4371337890625,0.0,3885.982666015625,0.9059885740280152,1.0,0.0,3.0,1.0,0.0
18108360,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8858519196510315,0.4787149429321289,0.433123916387558,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.7117710709571838,0.6530077457427979,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.896671712398529,0.4973266124725342,0.3490099310874939,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8463882207870483,0.4168021976947784,0.3976466655731201,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7155171036720276,0.2456764727830886,1.1229888200759888,284.9013977050781,284.95001220703125,300.99627685546875,292.5984802246094,298.3324279785156,297.3052978515625,284.9035949707031,1.0,0.6664620041847229,0.3709138631820678,0.3709138631820678,1.0,1.0,-3.549750566482544,0.986791491508484,2.5629591941833496,0.1894839107990265,0.8503048419952393,0.8503048419952393,0.0,196.45616149902344,245.0,60517.76953125,0.0,3741.712646484375,1.0,278.8580322265625,282.91436767578125,295.6322021484375,299.62176513671875,293.1499938964844,293.1499938964844,279.1499938964844,39597.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546120166778564,1.0,0.0,0.0,3.563931941986084,3.563955783843994,8.475242339045508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.072265625,0.0,1465.7861328125,1895.4371337890625,0.0,3904.414306640625,0.8895501494407654,1.0,0.0,3.0,1.0,0.0
18108420,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8651187419891357,0.478565901517868,0.4334145188331604,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.989028811454773,0.7064997553825378,0.6707361936569214,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8778622150421143,0.5012485384941101,0.3520785868167877,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8286921381950378,0.4177208840847015,0.3990152776241302,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6990582346916199,0.2459118366241455,1.1267935037612915,285.0152893066406,284.95001220703125,301.0094299316406,292.5892944335937,298.3100280761719,297.2726745605469,285.015380859375,1.0,0.6810405850410461,0.3695490658283233,0.3695490658283233,1.0,1.0,-3.588486433029175,0.9950498342514038,2.5934367179870605,0.1894341707229614,0.955668568611145,0.955668568611145,0.0,215.62454223632807,263.0,60314.51953125,0.0,3949.11865234375,1.0,279.141845703125,283.0420227050781,295.5770263671875,299.4739685058594,293.1499938964844,293.1499938964844,278.8500061035156,33171.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482320547103882,1.0,0.0,0.0,3.696427583694458,3.6964516639709473,9.117121066992696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.71875,0.0,1564.0078125,1895.4371337890625,0.0,3847.02099609375,0.913756251335144,1.0,0.0,3.0,1.0,0.0
18108480,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8651187419891357,0.478565901517868,0.4334145188331604,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.989028811454773,0.7064997553825378,0.6707361936569214,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8778622150421143,0.5012485384941101,0.3520785868167877,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8286921381950378,0.4177208840847015,0.3990152776241302,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6990582346916199,0.2459118366241455,1.1267935037612915,285.0152893066406,284.95001220703125,301.0094299316406,292.5892944335937,298.3100280761719,297.2726745605469,285.015380859375,1.0,0.6810405850410461,0.3695490658283233,0.3695490658283233,1.0,1.0,-3.588486433029175,0.9950498342514038,2.5934367179870605,0.1894341707229614,0.955668568611145,0.955668568611145,0.0,215.62454223632807,263.0,60314.51953125,0.0,3949.11865234375,1.0,279.141845703125,283.0420227050781,295.5770263671875,299.4739685058594,293.1499938964844,293.1499938964844,278.8500061035156,33171.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482320547103882,1.0,0.0,0.0,3.696427583694458,3.6964516639709473,9.117121066992696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.71875,0.0,1564.0078125,1895.4371337890625,0.0,3847.02099609375,0.913756251335144,1.0,0.0,3.0,1.0,0.0
18108540,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8422160148620605,0.4768173992633819,0.4330794513225555,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9636729955673218,0.7040413022041321,0.6686990261077881,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8564183712005615,0.5039072632789612,0.3548190295696258,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.80816650390625,0.4176700711250305,0.4001427292823791,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6797172427177429,0.2455185949802398,1.1302103996276855,284.9053955078125,284.95001220703125,301.0214233398437,292.5796813964844,298.29364013671875,297.25164794921875,284.9062805175781,1.0,0.6924262046813965,0.3681842684745788,0.3681842684745788,1.0,1.0,-3.5873138904571533,0.9903844594955444,2.59692931175232,0.1853678375482559,0.8633410334587097,0.8633410334587097,0.0,238.96627807617188,266.0,60994.13671875,0.0,4096.939453125,1.0,278.8578491210937,282.90875244140625,295.6082458496094,299.6278381347656,293.1499938964844,293.1499938964844,279.1499938964844,38369.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577797055244446,1.0,0.0,0.0,3.5977251529693604,3.5977489948272705,8.636728239252989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.373046875,0.0,1493.2576904296875,1895.4371337890625,0.0,3932.769287109375,0.8955242037773132,1.0,0.0,3.0,1.0,0.0
18108600,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8422160148620605,0.4768173992633819,0.4330794513225555,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9636729955673218,0.7040413022041321,0.6686990261077881,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8564183712005615,0.5039072632789612,0.3548190295696258,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.80816650390625,0.4176700711250305,0.4001427292823791,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6797172427177429,0.2455185949802398,1.1302103996276855,284.9053955078125,284.95001220703125,301.0214233398437,292.5796813964844,298.29364013671875,297.25164794921875,284.9062805175781,1.0,0.6924262046813965,0.3681842684745788,0.3681842684745788,1.0,1.0,-3.5873138904571533,0.9903844594955444,2.59692931175232,0.1853678375482559,0.8633410334587097,0.8633410334587097,0.0,238.96627807617188,266.0,60994.13671875,0.0,4096.939453125,1.0,278.8578491210937,282.90875244140625,295.6082458496094,299.6278381347656,293.1499938964844,293.1499938964844,279.1499938964844,38369.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577797055244446,1.0,0.0,0.0,3.5977251529693604,3.5977489948272705,8.636728239252989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.373046875,0.0,1493.2576904296875,1895.4371337890625,0.0,3932.769287109375,0.8955242037773132,1.0,0.0,3.0,1.0,0.0
18108660,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8319599628448486,0.4762485027313232,0.4327457547187805,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.95076584815979,0.7043249011039734,0.6688879132270813,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.847929835319519,0.5075442790985107,0.3575056493282318,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7982507944107056,0.4182745814323425,0.4009981453418731,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6709545254707336,0.2455569058656692,1.1320160627365112,285.00506591796875,284.95001220703125,301.03228759765625,292.5696105957031,298.2926025390625,297.2501525878906,285.0042724609375,1.0,0.6990985870361328,0.367201417684555,0.367201417684555,1.0,1.0,-3.593566656112671,0.989277958869934,2.6042888164520264,0.182745486497879,0.9544886350631714,0.9544886350631714,0.0,251.58074951171875,254.0,60342.54296875,0.0,4190.79833984375,1.0,279.1419982910156,283.0311279296875,295.55230712890625,299.4570007324219,293.1499938964844,293.1499938964844,278.8500061035156,33415.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506959915161132,1.0,0.0,0.0,3.70947527885437,3.70949959754944,9.18159798857232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.6748046875,0.0,1580.6951904296875,1895.4371337890625,0.0,3869.22998046875,0.9169336557388306,1.0,0.0,3.0,1.0,0.0
18108720,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8319599628448486,0.4762485027313232,0.4327457547187805,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.95076584815979,0.7043249011039734,0.6688879132270813,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.847929835319519,0.5075442790985107,0.3575056493282318,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7982507944107056,0.4182745814323425,0.4009981453418731,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6709545254707336,0.2455569058656692,1.1320160627365112,285.00506591796875,284.95001220703125,301.03228759765625,292.5696105957031,298.2926025390625,297.2501525878906,285.0042724609375,1.0,0.6990985870361328,0.367201417684555,0.367201417684555,1.0,1.0,-3.593566656112671,0.989277958869934,2.6042888164520264,0.182745486497879,0.9544886350631714,0.9544886350631714,0.0,251.58074951171875,254.0,60342.54296875,0.0,4190.79833984375,1.0,279.1419982910156,283.0311279296875,295.55230712890625,299.4570007324219,293.1499938964844,293.1499938964844,278.8500061035156,33415.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506959915161132,1.0,0.0,0.0,3.70947527885437,3.70949959754944,9.18159798857232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.6748046875,0.0,1580.6951904296875,1895.4371337890625,0.0,3869.22998046875,0.9169336557388306,1.0,0.0,3.0,1.0,0.0
18108780,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8303344249725342,0.4746075868606567,0.4315800368785858,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9494858384132384,0.7039956450462341,0.6688442826271057,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8485678434371948,0.5103393197059631,0.3596343100070953,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7974086403846741,0.4182482361793518,0.4012048542499542,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.670002281665802,0.2452756911516189,1.1315007209777832,284.9012145996094,284.95001220703125,301.0419921875,292.55914306640625,298.2859191894531,297.24176025390625,284.90203857421875,1.0,0.699344277381897,0.3662185370922088,0.3662185370922088,1.0,1.0,-3.594315767288208,0.986424207687378,2.60789155960083,0.1798496544361114,0.8619842529296875,0.8619842529296875,0.0,252.82809448242188,242.0,61002.0078125,0.0,4200.4501953125,1.0,278.8578491210937,282.9043884277344,295.5832824707031,299.6039428710937,293.1499938964844,293.1499938964844,279.1499938964844,38589.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592835307121276,1.0,0.0,0.0,3.602083206176758,3.602107286453247,8.657664807287802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.6884765625,0.0,1499.6307373046875,1895.4371337890625,0.0,3946.19677734375,0.896692156791687,1.0,0.0,3.0,1.0,0.0
18108840,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8303344249725342,0.4746075868606567,0.4315800368785858,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9494858384132384,0.7039956450462341,0.6688442826271057,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8485678434371948,0.5103393197059631,0.3596343100070953,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7974086403846741,0.4182482361793518,0.4012048542499542,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.670002281665802,0.2452756911516189,1.1315007209777832,284.9012145996094,284.95001220703125,301.0419921875,292.55914306640625,298.2859191894531,297.24176025390625,284.90203857421875,1.0,0.699344277381897,0.3662185370922088,0.3662185370922088,1.0,1.0,-3.594315767288208,0.986424207687378,2.60789155960083,0.1798496544361114,0.8619842529296875,0.8619842529296875,0.0,252.82809448242188,242.0,61002.0078125,0.0,4200.4501953125,1.0,278.8578491210937,282.9043884277344,295.5832824707031,299.6039428710937,293.1499938964844,293.1499938964844,279.1499938964844,38589.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592835307121276,1.0,0.0,0.0,3.602083206176758,3.602107286453247,8.657664807287802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.6884765625,0.0,1499.6307373046875,1895.4371337890625,0.0,3946.19677734375,0.896692156791687,1.0,0.0,3.0,1.0,0.0
18108900,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8315955996513367,0.4743512868881225,0.4309752881526947,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.951667845249176,0.7043923735618591,0.6688181161880493,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8510749340057373,0.5122051239013672,0.3606711030006408,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7991294860839844,0.4185379445552826,0.4012048542499542,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6713257431983948,0.2453267276287078,1.1307517290115356,285.0115966796875,284.95001220703125,301.0464172363281,292.55377197265625,298.2861328125,297.2425842285156,285.01251220703125,1.0,0.6981765031814575,0.3657270967960357,0.3657270967960357,1.0,1.0,-3.5938961505889893,0.9847496151924132,2.6091465950012207,0.1781634539365768,0.9383196830749512,0.9383196830749512,0.0,250.69943237304688,242.0,60165.421875,0.0,4186.2919921875,1.0,279.1005554199219,283.0375671386719,295.5248718261719,299.3824462890625,293.1499938964844,293.1499938964844,279.1499938964844,34244.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535199403762816,1.0,0.0,0.0,3.646994352340698,3.647017955780029,8.87489989054302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.3359375,0.0,1516.701416015625,1895.4371337890625,0.0,3894.6162109375,0.9048957228660583,1.0,0.0,3.0,1.0,0.0
18108960,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8343465328216553,0.4742566645145416,0.4307405650615692,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9557121396064758,0.7049924731254578,0.6691997647285461,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8551375269889832,0.5142261385917664,0.361947238445282,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8023494482040405,0.4189780950546264,0.4014400541782379,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6739535331726074,0.2455084323883056,1.1306917667388916,285.0011901855469,284.95001220703125,301.0505676269531,292.5483093261719,298.2883605957031,297.24542236328125,285.0000915527344,1.0,0.6966121196746826,0.3654293715953827,0.3654293715953827,1.0,1.0,-3.5958168506622314,0.9843905568122864,2.6114261150360107,0.1773104518651962,0.9506567120552064,0.9506567120552064,0.0,247.12159729003903,230.0,60271.8359375,0.0,4169.4169921875,1.0,279.1429748535156,283.0281677246094,295.5271301269531,299.4281616210937,293.1499938964844,293.1499938964844,278.8500061035156,33528.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515671730041504,1.0,0.0,0.0,3.7093098163604736,3.709333896636963,9.180778306472348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.0283203125,0.0,1581.366943359375,1895.4371337890625,0.0,3877.069580078125,0.916710376739502,1.0,0.0,3.0,1.0,0.0
18109020,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.84043288230896,0.4728329181671142,0.4294286668300628,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9644519686698914,0.7049213647842407,0.6691147685050964,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8641570806503296,0.5173033475875854,0.3639963567256927,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8094891309738159,0.4190922081470489,0.4014122784137726,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6799715161323547,0.24545618891716,1.1294164657592771,284.9007873535156,284.95001220703125,301.0580139160156,292.5370788574219,298.28466796875,297.2403564453125,284.90185546875,1.0,0.6922982335090637,0.3648338615894317,0.3648338615894317,1.0,1.0,-3.595043420791626,0.9822664856910706,2.6127769947052,0.1754112541675567,0.8593783974647522,0.8593783974647522,0.0,238.7796936035156,218.0,60896.109375,0.0,4116.1572265625,1.0,278.8575439453125,282.90582275390625,295.5595397949219,299.5731201171875,293.1499938964844,293.1499938964844,279.1499938964844,38755.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598175883293152,1.0,0.0,0.0,3.5937821865081787,3.593806266784668,8.617807907285169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.16015625,0.0,1491.81787109375,1895.4371337890625,0.0,3950.959716796875,0.8949181437492371,1.0,0.0,3.0,1.0,0.0
18109080,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.84043288230896,0.4728329181671142,0.4294286668300628,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9644519686698914,0.7049213647842407,0.6691147685050964,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8641570806503296,0.5173033475875854,0.3639963567256927,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8094891309738159,0.4190922081470489,0.4014122784137726,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6799715161323547,0.24545618891716,1.1294164657592771,284.9007873535156,284.95001220703125,301.0580139160156,292.5370788574219,298.28466796875,297.2403564453125,284.90185546875,1.0,0.6922982335090637,0.3648338615894317,0.3648338615894317,1.0,1.0,-3.595043420791626,0.9822664856910706,2.6127769947052,0.1754112541675567,0.8593783974647522,0.8593783974647522,0.0,238.7796936035156,218.0,60896.109375,0.0,4116.1572265625,1.0,278.8575439453125,282.90582275390625,295.5595397949219,299.5731201171875,293.1499938964844,293.1499938964844,279.1499938964844,38755.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598175883293152,1.0,0.0,0.0,3.5937821865081787,3.593806266784668,8.617807907285169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.16015625,0.0,1491.81787109375,1895.4371337890625,0.0,3950.959716796875,0.8949181437492371,1.0,0.0,3.0,1.0,0.0
18109140,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8494738936424255,0.4726169109344482,0.4285529851913452,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9757955074310304,0.7059789299964905,0.6693745255470276,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8764613270759583,0.5214447975158691,0.3663565516471863,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8189047574996948,0.4199088513851166,0.4015553593635559,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6884828209877014,0.2458784580230713,1.128620982170105,285.00152587890625,284.95001220703125,301.0643005371094,292.5255126953125,298.2886047363281,297.2460327148437,285.00079345703125,1.0,0.6872121691703796,0.3642383813858032,0.3642383813858032,1.0,1.0,-3.5963470935821533,0.980815291404724,2.61553168296814,0.1734748929738998,0.9487130045890808,0.9487130045890808,0.0,228.21514892578125,206.0,60183.02734375,0.0,4054.719482421875,1.0,279.1419372558594,283.0301818847656,295.5045471191406,299.3988647460937,293.1499938964844,293.1499938964844,278.8500061035156,33588.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95200377702713,1.0,0.0,0.0,3.700360536575317,3.700384616851807,9.136531957665284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.244140625,0.0,1571.6307373046875,1895.4371337890625,0.0,3880.995849609375,0.9150108695030212,1.0,0.0,3.0,1.0,0.0
18109200,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8494738936424255,0.4726169109344482,0.4285529851913452,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9757955074310304,0.7059789299964905,0.6693745255470276,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8764613270759583,0.5214447975158691,0.3663565516471863,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8189047574996948,0.4199088513851166,0.4015553593635559,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6884828209877014,0.2458784580230713,1.128620982170105,285.00152587890625,284.95001220703125,301.0643005371094,292.5255126953125,298.2886047363281,297.2460327148437,285.00079345703125,1.0,0.6872121691703796,0.3642383813858032,0.3642383813858032,1.0,1.0,-3.5963470935821533,0.980815291404724,2.61553168296814,0.1734748929738998,0.9487130045890808,0.9487130045890808,0.0,228.21514892578125,206.0,60183.02734375,0.0,4054.719482421875,1.0,279.1419372558594,283.0301818847656,295.5045471191406,299.3988647460937,293.1499938964844,293.1499938964844,278.8500061035156,33588.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95200377702713,1.0,0.0,0.0,3.700360536575317,3.700384616851807,9.136531957665284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.244140625,0.0,1571.6307373046875,1895.4371337890625,0.0,3880.995849609375,0.9150108695030212,1.0,0.0,3.0,1.0,0.0
18109260,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8594628572463989,0.4712994396686554,0.4272336363792419,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9869347214698792,0.7059080004692078,0.6691900491714478,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8899405002593994,0.5246972441673279,0.3684603869915008,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8288736939430237,0.420080304145813,0.4014803469181061,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6978652477264404,0.24595807492733,1.1275150775909424,284.9024353027344,284.95001220703125,301.0694274902344,292.5136413574219,298.2851867675781,297.2422790527344,284.9032592773437,1.0,0.6816850304603577,0.3636346757411957,0.3636346757411957,1.0,1.0,-3.5956573486328125,0.9786916375160216,2.6169657707214355,0.1715352088212967,0.8587146997451782,0.8587146997451782,0.0,217.4044342041016,194.0,60816.10546875,0.0,3986.533447265625,1.0,278.8579406738281,282.9085388183594,295.53582763671875,299.54345703125,293.1499938964844,293.1499938964844,279.1499938964844,38661.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602054953575134,1.0,0.0,0.0,3.58753514289856,3.5875589847564697,8.58787302604469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.65234375,0.0,1484.35302734375,1895.4371337890625,0.0,3954.41748046875,0.8935485482215881,1.0,0.0,3.0,1.0,0.0
18109320,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8594628572463989,0.4712994396686554,0.4272336363792419,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9869347214698792,0.7059080004692078,0.6691900491714478,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8899405002593994,0.5246972441673279,0.3684603869915008,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8288736939430237,0.420080304145813,0.4014803469181061,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6978652477264404,0.24595807492733,1.1275150775909424,284.9024353027344,284.95001220703125,301.0694274902344,292.5136413574219,298.2851867675781,297.2422790527344,284.9032592773437,1.0,0.6816850304603577,0.3636346757411957,0.3636346757411957,1.0,1.0,-3.5956573486328125,0.9786916375160216,2.6169657707214355,0.1715352088212967,0.8587146997451782,0.8587146997451782,0.0,217.4044342041016,194.0,60816.10546875,0.0,3986.533447265625,1.0,278.8579406738281,282.9085388183594,295.53582763671875,299.54345703125,293.1499938964844,293.1499938964844,279.1499938964844,38661.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602054953575134,1.0,0.0,0.0,3.58753514289856,3.5875589847564697,8.58787302604469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.65234375,0.0,1484.35302734375,1895.4371337890625,0.0,3954.41748046875,0.8935485482215881,1.0,0.0,3.0,1.0,0.0
18109380,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8723456263542175,0.471156358718872,0.4263901710510254,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.998810052871704,0.7069336175918579,0.6691890358924866,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9064318537712096,0.5289716720581055,0.3708862364292145,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.84113609790802,0.420938491821289,0.4016217887401581,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.709306538105011,0.2464671730995178,1.1269350051879885,285.00164794921875,284.95001220703125,301.07342529296875,292.5014953613281,298.2889709472656,297.2486267089844,285.0008544921875,1.0,0.6759560704231262,0.3630309402942657,0.3630309402942657,1.0,1.0,-3.596982717514038,0.9772159457206726,2.6197667121887207,0.1696034371852874,0.9473599195480348,0.9473599195480348,0.0,205.6272888183593,182.0,60107.796875,0.0,3917.686767578125,1.0,279.14190673828125,283.0313720703125,295.4807434082031,299.3699951171875,293.1499938964844,293.1499938964844,278.8500061035156,33566.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524611830711364,1.0,0.0,0.0,3.694670200347901,3.6946942806243896,9.10845301405061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.486328125,0.0,1565.005615234375,1895.4371337890625,0.0,3885.107421875,0.9137097001075744,1.0,0.0,3.0,1.0,0.0
18109440,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8723456263542175,0.471156358718872,0.4263901710510254,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.998810052871704,0.7069336175918579,0.6691890358924866,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9064318537712096,0.5289716720581055,0.3708862364292145,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.84113609790802,0.420938491821289,0.4016217887401581,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.709306538105011,0.2464671730995178,1.1269350051879885,285.00164794921875,284.95001220703125,301.07342529296875,292.5014953613281,298.2889709472656,297.2486267089844,285.0008544921875,1.0,0.6759560704231262,0.3630309402942657,0.3630309402942657,1.0,1.0,-3.596982717514038,0.9772159457206726,2.6197667121887207,0.1696034371852874,0.9473599195480348,0.9473599195480348,0.0,205.6272888183593,182.0,60107.796875,0.0,3917.686767578125,1.0,279.14190673828125,283.0313720703125,295.4807434082031,299.3699951171875,293.1499938964844,293.1499938964844,278.8500061035156,33566.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524611830711364,1.0,0.0,0.0,3.694670200347901,3.6946942806243896,9.10845301405061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.486328125,0.0,1565.005615234375,1895.4371337890625,0.0,3885.107421875,0.9137097001075744,1.0,0.0,3.0,1.0,0.0
18109500,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8785251975059509,0.4705586731433868,0.4259650111198425,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.7072486281394958,0.6580496430397034,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9149218797683716,0.5306718349456787,0.3721110224723816,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8470805287361145,0.421077698469162,0.4017430245876312,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7145441174507141,0.2465617507696151,1.1269508600234983,284.8756408691406,284.95001220703125,301.07501220703125,292.49530029296875,298.2878112792969,297.2481689453125,284.87408447265625,1.0,0.6728432774543762,0.3627291023731231,0.3627291023731231,1.0,1.0,-3.59445858001709,0.9755043983459472,2.6189541816711426,0.1675157696008682,0.8594103455543518,0.8594103455543518,0.0,200.27392578125,182.0,60909.80078125,0.0,3867.832275390625,1.0,278.89697265625,282.88250732421875,295.5282287597656,299.5819091796875,293.1499938964844,293.1499938964844,278.8500061035156,37915.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586626291275024,1.0,0.0,0.0,3.6565237045288086,3.656548023223877,8.921339258449734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.5341796875,0.0,1554.7939453125,1895.4371337890625,0.0,3940.65576171875,0.9059143662452698,1.0,0.0,3.0,1.0,0.0
18109560,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8743415474891663,0.4696674048900604,0.4253051578998565,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.7098653316497803,0.6663023829460144,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9116182327270508,0.5321127772331238,0.3732084035873413,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8437276482582092,0.4209544062614441,0.4017806649208069,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7116028070449829,0.2464346587657928,1.12709379196167,284.8756408691406,284.95001220703125,301.0762939453125,292.4890441894531,298.2878112792969,297.251220703125,284.88824462890625,1.0,0.6669115424156189,0.3624598681926727,0.3624598681926727,1.0,1.0,-3.547727346420288,0.959144115447998,2.58858323097229,0.1753903031349182,0.8334705233573914,0.8334705233573914,0.0,201.8569793701172,170.0,60073.9140625,0.0,3820.1513671875,1.0,278.8578186035156,282.9016418457031,295.50787353515625,299.4838562011719,293.1499938964844,293.1499938964844,279.1499938964844,40704.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601901173591614,1.0,0.0,0.0,3.541814088821411,3.5418379306793213,8.37037305245758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.1240234375,0.0,1450.2625732421875,1895.4371337890625,0.0,3954.280517578125,0.8837360739707947,1.0,0.0,3.0,1.0,0.0
18109620,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8925167918205261,0.4694868922233581,0.4243395626544952,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.7151675820350647,0.6259245872497559,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9361975789070128,0.5364043712615967,0.3755815923213959,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8610072731971741,0.421751320362091,0.4017894566059112,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7257436513900757,0.2468870282173156,1.1259407997131348,284.9831237792969,284.95001220703125,301.0780029296875,292.47637939453125,298.2992858886719,297.26953125,284.9818115234375,1.0,0.6598049998283386,0.3619214296340942,0.3619214296340942,1.0,1.0,-3.54720401763916,0.9578850865364076,2.589318990707397,0.1616453528404235,0.9202332496643066,0.9202332496643066,0.0,187.0966033935547,158.0,59195.96875,0.0,3678.7822265625,1.0,279.1415100097656,283.02862548828125,295.4472351074219,299.2864685058594,293.1499938964844,293.1499938964844,278.8500061035156,34252.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505401849746704,1.0,0.0,0.0,3.6410439014434814,3.641067504882813,8.845962611303548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.33984375,0.0,1510.184326171875,1895.4371337890625,0.0,3867.827392578125,0.9021313190460204,1.0,0.0,3.0,1.0,0.0
