time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109680,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8925167918205261,0.4694868922233581,0.4243395626544952,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.7151675820350647,0.6259245872497559,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9361975789070128,0.5364043712615967,0.3755815923213959,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8610072731971741,0.421751320362091,0.4017894566059112,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7257436513900757,0.2468870282173156,1.1259407997131348,284.9831237792969,284.95001220703125,301.0780029296875,292.47637939453125,298.2992858886719,297.26953125,284.9818115234375,1.0,0.6598049998283386,0.3619214296340942,0.3619214296340942,1.0,1.0,-3.54720401763916,0.9578850865364076,2.589318990707397,0.1616453528404235,0.9202332496643066,0.9202332496643066,0.0,187.0966033935547,158.0,59195.96875,0.0,3678.7822265625,1.0,279.1415100097656,283.02862548828125,295.4472351074219,299.2864685058594,293.1499938964844,293.1499938964844,278.8500061035156,34252.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505401849746704,1.0,0.0,0.0,3.6410439014434814,3.641067504882813,8.845962611303548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.33984375,0.0,1510.184326171875,1895.4371337890625,0.0,3867.827392578125,0.9021313190460204,1.0,0.0,3.0,1.0,0.0
18109740,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9047074317932128,0.468174546957016,0.4230760931968689,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.7220775485038757,0.5999457836151123,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9533300399780272,0.5397374033927917,0.377790093421936,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8732357621192932,0.4218595325946808,0.4017254710197449,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7351374626159668,0.2469611912965774,1.1251518726348877,284.89410400390625,284.95001220703125,301.0785827636719,292.4634704589844,298.31072998046875,297.2896423339844,284.8944091796875,1.0,0.6504723429679871,0.3613830208778381,0.3613830208778381,1.0,1.0,-3.516071557998657,0.9463061094284058,2.569765329360962,0.1570093333721161,0.8274291157722473,0.8274291157722473,0.0,177.13330078125,176.0,59141.57421875,0.0,3542.335693359375,1.0,278.858642578125,282.9293212890625,295.47235107421875,299.382080078125,293.1499938964844,293.1499938964844,279.1499938964844,39810.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561151266098022,1.0,0.0,0.0,3.4717061519622803,3.471729040145874,8.042280228437448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.8359375,0.0,1370.8284912109375,1895.4371337890625,0.0,3917.880859375,0.8688740730285645,1.0,0.0,3.0,1.0,0.0
18109800,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9047074317932128,0.468174546957016,0.4230760931968689,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.7220775485038757,0.5999457836151123,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9533300399780272,0.5397374033927917,0.377790093421936,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8732357621192932,0.4218595325946808,0.4017254710197449,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7351374626159668,0.2469611912965774,1.1251518726348877,284.89410400390625,284.95001220703125,301.0785827636719,292.4634704589844,298.31072998046875,297.2896423339844,284.8944091796875,1.0,0.6504723429679871,0.3613830208778381,0.3613830208778381,1.0,1.0,-3.516071557998657,0.9463061094284058,2.569765329360962,0.1570093333721161,0.8274291157722473,0.8274291157722473,0.0,177.13330078125,176.0,59141.57421875,0.0,3542.335693359375,1.0,278.858642578125,282.9293212890625,295.47235107421875,299.382080078125,293.1499938964844,293.1499938964844,279.1499938964844,39810.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561151266098022,1.0,0.0,0.0,3.4717061519622803,3.471729040145874,8.042280228437448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.8359375,0.0,1370.8284912109375,1895.4371337890625,0.0,3917.880859375,0.8688740730285645,1.0,0.0,3.0,1.0,0.0
18109860,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9064651727676392,0.4680948853492737,0.4226953685283661,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.729691207408905,0.5961415767669678,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9580841660499572,0.5441925525665283,0.38064706325531,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.875538170337677,0.42274010181427,0.4023008942604065,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7369584441184998,0.2475879788398742,1.1269874572753906,284.9942321777344,284.95001220703125,301.0780029296875,292.4503479003906,298.3337097167969,297.3209533691406,284.9941711425781,1.0,0.6508606672286987,0.3614773154258728,0.3614773154258728,1.0,1.0,-3.517311811447144,0.9469707012176514,2.570341110229492,0.156541034579277,0.9100422263145448,0.9100422263145448,0.0,175.92236328125,194.0,58434.2578125,0.0,3538.129638671875,1.0,279.14093017578125,283.0536193847656,295.4179077148437,299.1963195800781,293.1499938964844,293.1499938964844,278.8500061035156,33890.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458360075950624,1.0,0.0,0.0,3.569477796554565,3.569500684738159,8.50163928589609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.3369140625,0.0,1429.9820556640625,1895.4371337890625,0.0,3825.37353515625,0.8858581185340881,1.0,0.0,3.0,1.0,0.0
18109920,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9064651727676392,0.4680948853492737,0.4226953685283661,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.729691207408905,0.5961415767669678,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9580841660499572,0.5441925525665283,0.38064706325531,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.875538170337677,0.42274010181427,0.4023008942604065,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7369584441184998,0.2475879788398742,1.1269874572753906,284.9942321777344,284.95001220703125,301.0780029296875,292.4503479003906,298.3337097167969,297.3209533691406,284.9941711425781,1.0,0.6508606672286987,0.3614773154258728,0.3614773154258728,1.0,1.0,-3.517311811447144,0.9469707012176514,2.570341110229492,0.156541034579277,0.9100422263145448,0.9100422263145448,0.0,175.92236328125,194.0,58434.2578125,0.0,3538.129638671875,1.0,279.14093017578125,283.0536193847656,295.4179077148437,299.1963195800781,293.1499938964844,293.1499938964844,278.8500061035156,33890.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458360075950624,1.0,0.0,0.0,3.569477796554565,3.569500684738159,8.50163928589609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.3369140625,0.0,1429.9820556640625,1895.4371337890625,0.0,3825.37353515625,0.8858581185340881,1.0,0.0,3.0,1.0,0.0
18109980,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8987366557121277,0.4670097827911377,0.4221181273460388,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9990000128746032,0.7329482436180115,0.6101873517036438,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9525904059410096,0.5477977991104126,0.3834193646907806,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8691421151161194,0.4230294525623321,0.4029146134853363,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7322105765342712,0.2478756010532379,1.129664421081543,284.9213256835937,284.95001220703125,301.0762939453125,292.43707275390625,298.3362731933594,297.3231506347656,284.9221496582031,1.0,0.6571850776672363,0.3615716397762298,0.3615716397762298,1.0,1.0,-3.5407874584198,0.9547450542449952,2.5860424041748047,0.1587314456701278,0.8432039618492126,0.8432039618492126,0.0,181.5215301513672,212.0,59358.734375,0.0,3629.262451171875,1.0,278.8589782714844,282.9518737792969,295.4576721191406,299.3599548339844,293.1499938964844,293.1499938964844,279.1499938964844,38020.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536566138267516,1.0,0.0,0.0,3.4661571979522705,3.466179847717285,8.016592687454249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.662109375,0.0,1352.4503173828125,1895.4371337890625,0.0,3895.84326171875,0.8663352131843567,1.0,0.0,3.0,1.0,0.0
18110040,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8987366557121277,0.4670097827911377,0.4221181273460388,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9990000128746032,0.7329482436180115,0.6101873517036438,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9525904059410096,0.5477977991104126,0.3834193646907806,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8691421151161194,0.4230294525623321,0.4029146134853363,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7322105765342712,0.2478756010532379,1.129664421081543,284.9213256835937,284.95001220703125,301.0762939453125,292.43707275390625,298.3362731933594,297.3231506347656,284.9221496582031,1.0,0.6571850776672363,0.3615716397762298,0.3615716397762298,1.0,1.0,-3.5407874584198,0.9547450542449952,2.5860424041748047,0.1587314456701278,0.8432039618492126,0.8432039618492126,0.0,181.5215301513672,212.0,59358.734375,0.0,3629.262451171875,1.0,278.8589782714844,282.9518737792969,295.4576721191406,299.3599548339844,293.1499938964844,293.1499938964844,279.1499938964844,38020.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536566138267516,1.0,0.0,0.0,3.4661571979522705,3.466179847717285,8.016592687454249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.662109375,0.0,1352.4503173828125,1895.4371337890625,0.0,3895.84326171875,0.8663352131843567,1.0,0.0,3.0,1.0,0.0
18110100,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8929807543754578,0.4669203758239746,0.4219356179237366,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9990000128746032,0.7334845066070557,0.621437132358551,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.947534203529358,0.5500103235244751,0.3848879933357239,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8641124367713928,0.4234175980091095,0.4032687842845917,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7283809185028076,0.2481269836425781,1.1310787200927734,285.029296875,284.95001220703125,301.07501220703125,292.43035888671875,298.33551025390625,297.3211669921875,285.0304260253906,1.0,0.6618929505348206,0.3616187870502472,0.3616187870502472,1.0,1.0,-3.557983875274658,0.9603644013404846,2.59761929512024,0.1603228151798248,0.9240325093269348,0.9240325093269348,0.0,186.017578125,212.0,58885.875,0.0,3699.12939453125,1.0,279.0975341796875,283.0757141113281,295.40435791015625,299.1659545898437,293.1499938964844,293.1499938964844,279.1499938964844,33286.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485273361206056,1.0,0.0,0.0,3.532953977584839,3.5329763889312744,8.328547664859798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.79296875,0.0,1387.1513671875,1895.4371337890625,0.0,3849.685546875,0.8787781596183777,1.0,0.0,3.0,1.0,0.0
18110160,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8869075775146484,0.466907650232315,0.4221023321151733,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.7333142161369324,0.6341797709465027,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.941895604133606,0.5522987842559814,0.3866048753261566,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8587630987167358,0.423893004655838,0.4038755893707275,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7242453098297119,0.2484277784824371,1.133208990097046,285.02056884765625,284.95001220703125,301.07342529296875,292.4236145019531,298.33154296875,297.3165588378906,285.01983642578125,1.0,0.6674283146858215,0.3612148463726043,0.3612148463726043,1.0,1.0,-3.578864336013794,0.9658178091049194,2.613046646118164,0.1609621942043304,0.9435889720916748,0.9435889720916748,0.0,191.2660522460937,215.0,59308.5859375,0.0,3783.52978515625,1.0,279.1420288085937,283.0622863769531,295.4106140136719,299.23504638671875,293.1499938964844,293.1499938964844,278.8500061035156,32433.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476559162139891,1.0,0.0,0.0,3.617492437362671,3.617515563964844,8.731896059543942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.0126953125,0.0,1470.8544921875,1895.4371337890625,0.0,3841.820556640625,0.8953254818916321,1.0,0.0,3.0,1.0,0.0
18110220,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8773358464241028,0.4655244052410126,0.4214206039905548,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9990000128746032,0.730349600315094,0.653632402420044,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9335339069366456,0.5556555390357971,0.389331042766571,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8507233262062073,0.4239386320114136,0.4044118523597717,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7177749276161194,0.2483851611614227,1.135103702545166,284.9178161621094,284.95001220703125,301.0694274902344,292.4100341796875,298.3089294433594,297.2888488769531,284.9185485839844,1.0,0.6749919056892395,0.3604069352149963,0.3604069352149963,1.0,1.0,-3.607675552368164,0.9723725318908693,2.635303020477295,0.1612790524959564,0.863981306552887,0.863981306552887,0.0,199.3378448486328,218.0,60482.49609375,0.0,3906.580322265625,1.0,278.8583984375,282.9277038574219,295.4476013183594,299.4241943359375,293.1499938964844,293.1499938964844,279.1499938964844,37416.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590948224067688,1.0,0.0,0.0,3.5522327423095703,3.5522561073303223,8.419690971095406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.3037109375,0.0,1437.4102783203125,1895.4371337890625,0.0,3944.512939453125,0.8847442269325256,1.0,0.0,3.0,1.0,0.0
18110280,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8773358464241028,0.4655244052410126,0.4214206039905548,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9990000128746032,0.730349600315094,0.653632402420044,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9335339069366456,0.5556555390357971,0.389331042766571,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8507233262062073,0.4239386320114136,0.4044118523597717,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7177749276161194,0.2483851611614227,1.135103702545166,284.9178161621094,284.95001220703125,301.0694274902344,292.4100341796875,298.3089294433594,297.2888488769531,284.9185485839844,1.0,0.6749919056892395,0.3604069352149963,0.3604069352149963,1.0,1.0,-3.607675552368164,0.9723725318908693,2.635303020477295,0.1612790524959564,0.863981306552887,0.863981306552887,0.0,199.3378448486328,218.0,60482.49609375,0.0,3906.580322265625,1.0,278.8583984375,282.9277038574219,295.4476013183594,299.4241943359375,293.1499938964844,293.1499938964844,279.1499938964844,37416.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590948224067688,1.0,0.0,0.0,3.5522327423095703,3.5522561073303223,8.419690971095406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.3037109375,0.0,1437.4102783203125,1895.4371337890625,0.0,3944.512939453125,0.8847442269325256,1.0,0.0,3.0,1.0,0.0
18110340,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8706496953964233,0.4651740193367004,0.4210409820079803,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,0.7277613282203674,0.6680060029029846,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9283753633499146,0.5599501729011536,0.3922653496265411,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.845212459564209,0.4245589077472687,0.4050109386444092,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7130081653594971,0.2486181706190109,1.1365679502487185,285.0146789550781,284.95001220703125,301.0643005371094,292.3963623046875,298.29559326171875,297.2746276855469,285.013916015625,1.0,0.6810087561607361,0.3595990538597107,0.3595990538597107,1.0,1.0,-3.6305243968963614,0.9770153760910034,2.6535091400146484,0.1607245355844497,0.9600757360458374,0.9600757360458374,0.0,205.4989624023437,221.0,60161.765625,0.0,4004.007568359375,1.0,279.1417541503906,283.04168701171875,295.3895263671875,299.27593994140625,293.1499938964844,293.1499938964844,278.8500061035156,32755.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954211950302124,1.0,0.0,0.0,3.688364744186402,3.688388586044312,9.077389790945744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.5439453125,0.0,1551.741455078125,1895.4371337890625,0.0,3900.826171875,0.9117198586463928,1.0,0.0,3.0,1.0,0.0
18110400,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8706496953964233,0.4651740193367004,0.4210409820079803,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,0.7277613282203674,0.6680060029029846,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9283753633499146,0.5599501729011536,0.3922653496265411,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.845212459564209,0.4245589077472687,0.4050109386444092,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7130081653594971,0.2486181706190109,1.1365679502487185,285.0146789550781,284.95001220703125,301.0643005371094,292.3963623046875,298.29559326171875,297.2746276855469,285.013916015625,1.0,0.6810087561607361,0.3595990538597107,0.3595990538597107,1.0,1.0,-3.6305243968963614,0.9770153760910034,2.6535091400146484,0.1607245355844497,0.9600757360458374,0.9600757360458374,0.0,205.4989624023437,221.0,60161.765625,0.0,4004.007568359375,1.0,279.1417541503906,283.04168701171875,295.3895263671875,299.27593994140625,293.1499938964844,293.1499938964844,278.8500061035156,32755.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954211950302124,1.0,0.0,0.0,3.688364744186402,3.688388586044312,9.077389790945744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.5439453125,0.0,1551.741455078125,1895.4371337890625,0.0,3900.826171875,0.9117198586463928,1.0,0.0,3.0,1.0,0.0
18110460,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8646938800811768,0.4636836946010589,0.4201476275920868,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.7239205837249756,0.6804137229919434,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9240959882736206,0.5632174015045166,0.3948419988155365,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8404918313026428,0.4244721233844757,0.4053077399730682,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7086873054504395,0.2484312653541565,1.1371818780899048,284.9081420898437,284.95001220703125,301.0580139160156,292.382568359375,298.27734375,297.2554016113281,284.9090881347656,1.0,0.6859611868858337,0.3585845530033111,0.3585845530033111,1.0,1.0,-3.648577690124512,0.9794711470603944,2.669106721878052,0.1591453999280929,0.8715460300445557,0.8715460300445557,0.0,210.83712768554688,224.0,61189.953125,0.0,4084.730224609375,1.0,278.8578796386719,282.9063720703125,295.4173889160156,299.4424743652344,293.1499938964844,293.1499938964844,279.1499938964844,37824.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649189710617064,1.0,0.0,0.0,3.611635208129883,3.611659288406372,8.703643175067555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.34375,0.0,1504.407470703125,1895.4371337890625,0.0,3996.310791015625,0.89823317527771,1.0,0.0,3.0,1.0,0.0
18110520,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8646938800811768,0.4636836946010589,0.4201476275920868,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.7239205837249756,0.6804137229919434,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9240959882736206,0.5632174015045166,0.3948419988155365,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8404918313026428,0.4244721233844757,0.4053077399730682,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7086873054504395,0.2484312653541565,1.1371818780899048,284.9081420898437,284.95001220703125,301.0580139160156,292.382568359375,298.27734375,297.2554016113281,284.9090881347656,1.0,0.6859611868858337,0.3585845530033111,0.3585845530033111,1.0,1.0,-3.648577690124512,0.9794711470603944,2.669106721878052,0.1591453999280929,0.8715460300445557,0.8715460300445557,0.0,210.83712768554688,224.0,61189.953125,0.0,4084.730224609375,1.0,278.8578796386719,282.9063720703125,295.4173889160156,299.4424743652344,293.1499938964844,293.1499938964844,279.1499938964844,37824.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649189710617064,1.0,0.0,0.0,3.611635208129883,3.611659288406372,8.703643175067555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.34375,0.0,1504.407470703125,1895.4371337890625,0.0,3996.310791015625,0.89823317527771,1.0,0.0,3.0,1.0,0.0
18110580,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8588222861289978,0.4633084237575531,0.419735848903656,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.996492087841034,0.7211977243423462,0.6837635636329651,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9197229146957396,0.5675280094146729,0.3977751433849334,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8356707096099854,0.4250281453132629,0.4058356285095215,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7040839195251465,0.2486309856176376,1.1384199857711792,285.0080871582031,284.95001220703125,301.0505676269531,292.36871337890625,298.2705078125,297.2527770996094,285.007080078125,1.0,0.6897661685943604,0.3575700521469116,0.3575700521469116,1.0,1.0,-3.657814264297485,0.979109525680542,2.678704738616944,0.1567613184452057,0.965374231338501,0.965374231338501,0.0,216.2408142089844,227.0,60636.87109375,0.0,4142.97998046875,1.0,279.14215087890625,283.0271301269531,295.3575439453125,299.278564453125,293.1499938964844,293.1499938964844,278.8500061035156,33182.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591229557991028,1.0,0.0,0.0,3.7318623065948486,3.731886625289917,9.292755294154632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.6953125,0.0,1604.61328125,1895.4371337890625,0.0,3944.763916015625,0.9217826724052428,1.0,0.0,3.0,1.0,0.0
18110640,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8588222861289978,0.4633084237575531,0.419735848903656,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.996492087841034,0.7211977243423462,0.6837635636329651,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9197229146957396,0.5675280094146729,0.3977751433849334,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8356707096099854,0.4250281453132629,0.4058356285095215,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7040839195251465,0.2486309856176376,1.1384199857711792,285.0080871582031,284.95001220703125,301.0505676269531,292.36871337890625,298.2705078125,297.2527770996094,285.007080078125,1.0,0.6897661685943604,0.3575700521469116,0.3575700521469116,1.0,1.0,-3.657814264297485,0.979109525680542,2.678704738616944,0.1567613184452057,0.965374231338501,0.965374231338501,0.0,216.2408142089844,227.0,60636.87109375,0.0,4142.97998046875,1.0,279.14215087890625,283.0271301269531,295.3575439453125,299.278564453125,293.1499938964844,293.1499938964844,278.8500061035156,33182.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591229557991028,1.0,0.0,0.0,3.7318623065948486,3.731886625289917,9.292755294154632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.6953125,0.0,1604.61328125,1895.4371337890625,0.0,3944.763916015625,0.9217826724052428,1.0,0.0,3.0,1.0,0.0
18110700,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8558846712112427,0.462600439786911,0.4194957017898559,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9937048554420472,0.720001757144928,0.6828528046607971,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.91750967502594,0.5692095756530762,0.3992231488227844,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8332762122154236,0.4250148832798004,0.4061171412467956,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7017907500267029,0.2485647946596145,1.1391621828079224,284.879638671875,284.95001220703125,301.0464172363281,292.3617858886719,298.26531982421875,297.2494812011719,284.8777160644531,1.0,0.6912397146224976,0.357062816619873,0.357062816619873,1.0,1.0,-3.65937876701355,0.9779660701751708,2.681412696838379,0.1553084552288055,0.877644419670105,0.877644419670105,0.0,218.89100646972656,227.0,61594.46875,0.0,4163.765625,1.0,278.8959350585937,282.8731994628906,295.4024353027344,299.49542236328125,293.1499938964844,293.1499938964844,278.8500061035156,37165.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659958481788636,1.0,0.0,0.0,3.707211971282959,3.7072367668151855,9.1703969928858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.3603515625,0.0,1606.6162109375,1895.4371337890625,0.0,4005.849853515625,0.9169365167617798,1.0,0.0,3.0,1.0,0.0
18110760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8525888323783875,0.4617452323436737,0.418828547000885,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.990668773651123,0.7188931703567505,0.681810736656189,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9149158596992492,0.5707597732543945,0.4003673195838928,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8306039571762085,0.4248549342155456,0.4060959219932556,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6992037892341614,0.2483832389116287,1.1389827728271484,284.8977355957031,284.95001220703125,301.0419921875,292.3548278808594,298.2597961425781,297.2452392578125,284.89910888671875,1.0,0.6924116015434265,0.3567120432853699,0.3567120432853699,1.0,1.0,-3.658459663391113,0.9765183925628662,2.681941270828247,0.154050812125206,0.8684014081954956,0.8684014081954956,0.0,221.5723419189453,230.0,61353.47265625,0.0,4178.07177734375,1.0,278.8569641113281,282.893798828125,295.3837585449219,299.425048828125,293.1499938964844,293.1499938964844,279.1499938964844,38616.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685571193695068,1.0,0.0,0.0,3.630714416503906,3.630738735198975,8.795843200459785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.7392578125,0.0,1531.2913818359375,1895.4371337890625,0.0,4028.487548828125,0.9029855132102966,1.0,0.0,3.0,1.0,0.0
18110820,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8487241268157959,0.461355060338974,0.4183185994625091,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9869564175605774,0.7184893488883972,0.6811152100563049,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.912956178188324,0.5751085877418518,0.403259813785553,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8275561928749084,0.4253844320774078,0.4065148532390594,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6961739659309387,0.2485525161027908,1.1397058963775637,285.0018615722656,284.95001220703125,301.03228759765625,292.3409118652344,298.2579040527344,297.2491149902344,285.00115966796875,1.0,0.6946541666984558,0.3560105562210083,0.3560105562210083,1.0,1.0,-3.6618518829345694,0.9753292202949524,2.6865227222442627,0.1518755704164505,0.9592326879501344,0.9592326879501344,0.0,225.21636962890625,233.0,60623.61328125,0.0,4209.9931640625,1.0,279.1421813964844,283.0218811035156,295.32257080078125,299.24346923828125,293.1499938964844,293.1499938964844,278.8500061035156,33605.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612303972244264,1.0,0.0,0.0,3.735641241073608,3.735665798187256,9.311585245086462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.0283203125,0.0,1612.21484375,1895.4371337890625,0.0,3963.546142578125,0.9229654669761658,1.0,0.0,3.0,1.0,0.0
18110880,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8487241268157959,0.461355060338974,0.4183185994625091,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9869564175605774,0.7184893488883972,0.6811152100563049,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.912956178188324,0.5751085877418518,0.403259813785553,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8275561928749084,0.4253844320774078,0.4065148532390594,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6961739659309387,0.2485525161027908,1.1397058963775637,285.0018615722656,284.95001220703125,301.03228759765625,292.3409118652344,298.2579040527344,297.2491149902344,285.00115966796875,1.0,0.6946541666984558,0.3560105562210083,0.3560105562210083,1.0,1.0,-3.6618518829345694,0.9753292202949524,2.6865227222442627,0.1518755704164505,0.9592326879501344,0.9592326879501344,0.0,225.21636962890625,233.0,60623.61328125,0.0,4209.9931640625,1.0,279.1421813964844,283.0218811035156,295.32257080078125,299.24346923828125,293.1499938964844,293.1499938964844,278.8500061035156,33605.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612303972244264,1.0,0.0,0.0,3.735641241073608,3.735665798187256,9.311585245086462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.0283203125,0.0,1612.21484375,1895.4371337890625,0.0,3963.546142578125,0.9229654669761658,1.0,0.0,3.0,1.0,0.0
18110940,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.844598650932312,0.4598636925220489,0.4173990488052368,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9830058217048644,0.7171905636787415,0.6803290247917175,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9107031226158142,0.5784403681755066,0.4058648645877838,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8243461847305298,0.4252462089061737,0.4067335128784179,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6930322647094727,0.2483436912298202,1.1400845050811768,284.89892578125,284.95001220703125,301.0214233398437,292.3269958496094,298.2491455078125,297.2442321777344,284.90020751953125,1.0,0.6966823935508728,0.3553090691566467,0.3553090691566467,1.0,1.0,-3.663662433624268,0.9736307263374328,2.6900315284729004,0.1498066484928131,0.8658041954040527,0.8658041954040527,0.0,228.942626953125,236.0,61294.41796875,0.0,4238.19384765625,1.0,278.8569030761719,282.89605712890625,295.3512878417969,299.3873291015625,293.1499938964844,293.1499938964844,279.1499938964844,38794.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969735026359558,1.0,0.0,0.0,3.625230073928833,3.625254392623901,8.769289934207336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.6123046875,0.0,1526.5513916015625,1895.4371337890625,0.0,4038.8740234375,0.9019002914428712,1.0,0.0,3.0,1.0,0.0
18111000,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.844598650932312,0.4598636925220489,0.4173990488052368,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9830058217048644,0.7171905636787415,0.6803290247917175,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9107031226158142,0.5784403681755066,0.4058648645877838,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8243461847305298,0.4252462089061737,0.4067335128784179,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6930322647094727,0.2483436912298202,1.1400845050811768,284.89892578125,284.95001220703125,301.0214233398437,292.3269958496094,298.2491455078125,297.2442321777344,284.90020751953125,1.0,0.6966823935508728,0.3553090691566467,0.3553090691566467,1.0,1.0,-3.663662433624268,0.9736307263374328,2.6900315284729004,0.1498066484928131,0.8658041954040527,0.8658041954040527,0.0,228.942626953125,236.0,61294.41796875,0.0,4238.19384765625,1.0,278.8569030761719,282.89605712890625,295.3512878417969,299.3873291015625,293.1499938964844,293.1499938964844,279.1499938964844,38794.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969735026359558,1.0,0.0,0.0,3.625230073928833,3.625254392623901,8.769289934207336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.6123046875,0.0,1526.5513916015625,1895.4371337890625,0.0,4038.8740234375,0.9019002914428712,1.0,0.0,3.0,1.0,0.0
18111060,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8417317867279053,0.4595158696174621,0.4169107973575592,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9801315665245056,0.7171054482460022,0.6800249814987183,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9099156856536864,0.5828811526298523,0.408804327249527,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8221582770347595,0.425795704126358,0.4071488380432129,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.690842866897583,0.2485497593879699,1.140847086906433,285.0030517578125,284.95001220703125,301.0094299316406,292.3130798339844,298.2479553222656,297.2491760253906,285.0023498535156,1.0,0.6986425518989563,0.3547555804252624,0.3547555804252624,1.0,1.0,-3.667652130126953,0.9730802178382874,2.6945719718933105,0.1481615155935287,0.9573915600776672,0.9573915600776672,0.0,231.84597778320312,239.0,60568.66796875,0.0,4267.1875,1.0,279.14215087890625,283.024169921875,295.2928161621094,299.2089233398437,293.1499938964844,293.1499938964844,278.8500061035156,33619.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620461463928224,1.0,0.0,0.0,3.730022668838501,3.730046987533569,9.2835955456394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.158203125,0.0,1605.83056640625,1895.4371337890625,0.0,3970.803955078125,0.9217231869697572,1.0,0.0,3.0,1.0,0.0
18111120,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8417317867279053,0.4595158696174621,0.4169107973575592,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9801315665245056,0.7171054482460022,0.6800249814987183,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9099156856536864,0.5828811526298523,0.408804327249527,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8221582770347595,0.425795704126358,0.4071488380432129,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.690842866897583,0.2485497593879699,1.140847086906433,285.0030517578125,284.95001220703125,301.0094299316406,292.3130798339844,298.2479553222656,297.2491760253906,285.0023498535156,1.0,0.6986425518989563,0.3547555804252624,0.3547555804252624,1.0,1.0,-3.667652130126953,0.9730802178382874,2.6945719718933105,0.1481615155935287,0.9573915600776672,0.9573915600776672,0.0,231.84597778320312,239.0,60568.66796875,0.0,4267.1875,1.0,279.14215087890625,283.024169921875,295.2928161621094,299.2089233398437,293.1499938964844,293.1499938964844,278.8500061035156,33619.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620461463928224,1.0,0.0,0.0,3.730022668838501,3.730046987533569,9.2835955456394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.158203125,0.0,1605.83056640625,1895.4371337890625,0.0,3970.803955078125,0.9217231869697572,1.0,0.0,3.0,1.0,0.0
18111180,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8381523489952087,0.4580439329147339,0.4159988164901733,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9764732718467712,0.7158718109130859,0.6793279051780701,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9082767963409424,0.5862659215927124,0.4114406704902649,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8193752765655518,0.4256530106067657,0.4073544442653656,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6881462335586548,0.2483587861061096,1.1412625312805176,284.900390625,284.95001220703125,300.99627685546875,292.2991943359375,298.23944091796875,297.2447204589844,284.9016418457031,1.0,0.7005324363708496,0.3542020916938782,0.3542020916938782,1.0,1.0,-3.669645547866821,0.9719091057777404,2.6977362632751465,0.1466024816036224,0.865138828754425,0.865138828754425,0.0,235.24761962890625,242.0,61244.5234375,0.0,4293.91650390625,1.0,278.85693359375,282.8984680175781,295.3230285644531,299.35498046875,293.1499938964844,293.1499938964844,279.1499938964844,38766.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704768061637878,1.0,0.0,0.0,3.620246171951294,3.6202704906463614,8.745195145820617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.00390625,0.0,1520.8507080078125,1895.4371337890625,0.0,4045.4072265625,0.9007799625396729,1.0,0.0,3.0,1.0,0.0
18111240,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8381523489952087,0.4580439329147339,0.4159988164901733,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9764732718467712,0.7158718109130859,0.6793279051780701,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9082767963409424,0.5862659215927124,0.4114406704902649,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8193752765655518,0.4256530106067657,0.4073544442653656,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6881462335586548,0.2483587861061096,1.1412625312805176,284.900390625,284.95001220703125,300.99627685546875,292.2991943359375,298.23944091796875,297.2447204589844,284.9016418457031,1.0,0.7005324363708496,0.3542020916938782,0.3542020916938782,1.0,1.0,-3.669645547866821,0.9719091057777404,2.6977362632751465,0.1466024816036224,0.865138828754425,0.865138828754425,0.0,235.24761962890625,242.0,61244.5234375,0.0,4293.91650390625,1.0,278.85693359375,282.8984680175781,295.3230285644531,299.35498046875,293.1499938964844,293.1499938964844,279.1499938964844,38766.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704768061637878,1.0,0.0,0.0,3.620246171951294,3.6202704906463614,8.745195145820617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.00390625,0.0,1520.8507080078125,1895.4371337890625,0.0,4045.4072265625,0.9007799625396729,1.0,0.0,3.0,1.0,0.0
18111300,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8364972472190857,0.4578026533126831,0.415562093257904,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9747153520584106,0.7157251238822937,0.6789516806602478,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9076155424118042,0.5884462594985962,0.4127813279628753,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.818061351776123,0.4258516132831573,0.4074180126190185,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6868552565574646,0.2484091818332672,1.1412475109100342,285.01220703125,284.95001220703125,300.9892883300781,292.29229736328125,298.23809814453125,297.24658203125,285.0132141113281,1.0,0.7014056444168091,0.3539253771305084,0.3539253771305084,1.0,1.0,-3.670331239700317,0.9712324142456056,2.699098825454712,0.1456553190946579,0.9426229000091552,0.9426229000091552,0.0,236.8294982910156,242.0,60408.19140625,0.0,4305.71435546875,1.0,279.10089111328125,283.0329895019531,295.2631530761719,299.1322326660156,293.1499938964844,293.1499938964844,279.1499938964844,34290.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646838307380676,1.0,0.0,0.0,3.66598391532898,3.6660079956054688,8.967562621364777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.5048828125,0.0,1538.17822265625,1895.4371337890625,0.0,3994.2265625,0.9091542363166808,1.0,0.0,3.0,1.0,0.0
18111360,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8355488181114197,0.4576925039291382,0.4154998064041137,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9736719727516174,0.7157519459724426,0.6789966821670532,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9077629446983336,0.5907544493675232,0.414404422044754,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8173698782920837,0.4261809885501861,0.4077435731887817,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6861681342124939,0.2485658079385757,1.14201021194458,285.0033569335937,284.95001220703125,300.98199462890625,292.285400390625,298.23779296875,297.2498779296875,285.0023193359375,1.0,0.7024146914482117,0.3536358773708343,0.3536358773708343,1.0,1.0,-3.673569679260254,0.9713066220283508,2.702263116836548,0.1449419260025024,0.9564880132675172,0.9564880132675172,0.0,238.02005004882807,245.0,60523.40234375,0.0,4322.013671875,1.0,279.1431579589844,283.02508544921875,295.2641906738281,299.1771545410156,293.1499938964844,293.1499938964844,278.8500061035156,33538.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627398252487184,1.0,0.0,0.0,3.7278668880462646,3.727891206741333,9.272868055631988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.3916015625,0.0,1602.72607421875,1895.4371337890625,0.0,3976.970947265625,0.92091304063797,1.0,0.0,3.0,1.0,0.0
18111420,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8321952223777771,0.4562192559242248,0.414587140083313,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.969998300075531,0.7144582271575928,0.6782482266426086,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9063562750816344,0.5941694378852844,0.4170645475387573,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8147101998329163,0.426011860370636,0.4079248011112213,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6836414933204651,0.2483686208724975,1.1423983573913574,284.90057373046875,284.95001220703125,300.9665832519531,292.27166748046875,298.2286682128906,297.2455139160156,284.9016418457031,1.0,0.7042539715766907,0.3530569076538086,0.3530569076538086,1.0,1.0,-3.675466775894165,0.9700164198875428,2.7054505348205566,0.1433123648166656,0.8644526600837708,0.8644526600837708,0.0,241.35757446289065,248.0,61204.77734375,0.0,4348.1494140625,1.0,278.857421875,282.8994140625,295.2951965332031,299.3240661621094,293.1499938964844,293.1499938964844,279.1499938964844,38680.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712011218070984,1.0,0.0,0.0,3.617518186569214,3.617542266845703,8.732020546631247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.3291015625,0.0,1517.2041015625,1895.4371337890625,0.0,4051.781005859375,0.9001001119613647,1.0,0.0,3.0,1.0,0.0
18111480,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8321952223777771,0.4562192559242248,0.414587140083313,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.969998300075531,0.7144582271575928,0.6782482266426086,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9063562750816344,0.5941694378852844,0.4170645475387573,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8147101998329163,0.426011860370636,0.4079248011112213,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6836414933204651,0.2483686208724975,1.1423983573913574,284.90057373046875,284.95001220703125,300.9665832519531,292.27166748046875,298.2286682128906,297.2455139160156,284.9016418457031,1.0,0.7042539715766907,0.3530569076538086,0.3530569076538086,1.0,1.0,-3.675466775894165,0.9700164198875428,2.7054505348205566,0.1433123648166656,0.8644526600837708,0.8644526600837708,0.0,241.35757446289065,248.0,61204.77734375,0.0,4348.1494140625,1.0,278.857421875,282.8994140625,295.2951965332031,299.3240661621094,293.1499938964844,293.1499938964844,279.1499938964844,38680.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712011218070984,1.0,0.0,0.0,3.617518186569214,3.617542266845703,8.732020546631247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.3291015625,0.0,1517.2041015625,1895.4371337890625,0.0,4051.781005859375,0.9001001119613647,1.0,0.0,3.0,1.0,0.0
