time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111540,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8297411203384399,0.4558547139167785,0.4140895009040832,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9671734571456908,0.7142615914344788,0.6778597235679626,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9059863090515136,0.598693311214447,0.4200595319271087,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8127753734588623,0.4265093505382538,0.4082922041416168,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6817783713340759,0.2485649436712265,1.1431158781051636,285.003173828125,284.95001220703125,300.95001220703125,292.2580261230469,298.2264099121094,297.2507019042969,285.0024719238281,1.0,0.7060994505882263,0.3524779677391052,0.3524779677391052,1.0,1.0,-3.679299354553223,0.9693326950073242,2.7099666595458984,0.1416239291429519,0.9555293917655944,0.9555293917655944,0.0,244.0950469970703,251.0,60479.5859375,0.0,4375.873046875,1.0,279.14208984375,283.02618408203125,295.2377014160156,299.1470642089844,293.1499938964844,293.1499938964844,278.8500061035156,33592.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963535726070404,1.0,0.0,0.0,3.7225730419158936,3.722597122192383,9.246550121133624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.9287109375,0.0,1597.0457763671875,1895.4371337890625,0.0,3984.040283203125,0.9200255870819092,1.0,0.0,3.0,1.0,0.0
18111600,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8297411203384399,0.4558547139167785,0.4140895009040832,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9671734571456908,0.7142615914344788,0.6778597235679626,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9059863090515136,0.598693311214447,0.4200595319271087,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8127753734588623,0.4265093505382538,0.4082922041416168,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6817783713340759,0.2485649436712265,1.1431158781051636,285.003173828125,284.95001220703125,300.95001220703125,292.2580261230469,298.2264099121094,297.2507019042969,285.0024719238281,1.0,0.7060994505882263,0.3524779677391052,0.3524779677391052,1.0,1.0,-3.679299354553223,0.9693326950073242,2.7099666595458984,0.1416239291429519,0.9555293917655944,0.9555293917655944,0.0,244.0950469970703,251.0,60479.5859375,0.0,4375.873046875,1.0,279.14208984375,283.02618408203125,295.2377014160156,299.1470642089844,293.1499938964844,293.1499938964844,278.8500061035156,33592.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963535726070404,1.0,0.0,0.0,3.7225730419158936,3.722597122192383,9.246550121133624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.9287109375,0.0,1597.0457763671875,1895.4371337890625,0.0,3984.040283203125,0.9200255870819092,1.0,0.0,3.0,1.0,0.0
18111660,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.826502799987793,0.4543756246566772,0.4131585359573364,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9634115695953368,0.7128926515579224,0.6770284175872803,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9047006964683532,0.6021323204040527,0.4227287471294403,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8101347088813782,0.4263083934783935,0.4084369242191314,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6793441772460938,0.2483543306589126,1.143429398536682,284.9013671875,284.95001220703125,300.9326171875,292.2442321777344,298.216796875,297.246337890625,284.9022216796875,1.0,0.7079010009765625,0.3518985509872436,0.3518985509872436,1.0,1.0,-3.680952072143554,0.9679590463638306,2.7129931449890137,0.139984056353569,0.8640220165252686,0.8640220165252686,0.0,247.43389892578125,254.0,61158.30859375,0.0,4401.4111328125,1.0,278.8577575683594,282.9011535644531,295.2675476074219,299.2927551269531,293.1499938964844,293.1499938964844,279.1499938964844,38618.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719429612159728,1.0,0.0,0.0,3.614008665084839,3.6140329837799072,8.715086323718424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6748046875,0.0,1512.8929443359375,1895.4371337890625,0.0,4058.30224609375,0.8993637561798096,1.0,0.0,3.0,1.0,0.0
18111720,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.826502799987793,0.4543756246566772,0.4131585359573364,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9634115695953368,0.7128926515579224,0.6770284175872803,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9047006964683532,0.6021323204040527,0.4227287471294403,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8101347088813782,0.4263083934783935,0.4084369242191314,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6793441772460938,0.2483543306589126,1.143429398536682,284.9013671875,284.95001220703125,300.9326171875,292.2442321777344,298.216796875,297.246337890625,284.9022216796875,1.0,0.7079010009765625,0.3518985509872436,0.3518985509872436,1.0,1.0,-3.680952072143554,0.9679590463638306,2.7129931449890137,0.139984056353569,0.8640220165252686,0.8640220165252686,0.0,247.43389892578125,254.0,61158.30859375,0.0,4401.4111328125,1.0,278.8577575683594,282.9011535644531,295.2675476074219,299.2927551269531,293.1499938964844,293.1499938964844,279.1499938964844,38618.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719429612159728,1.0,0.0,0.0,3.614008665084839,3.6140329837799072,8.715086323718424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6748046875,0.0,1512.8929443359375,1895.4371337890625,0.0,4058.30224609375,0.8993637561798096,1.0,0.0,3.0,1.0,0.0
18111780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8241433501243591,0.4540011584758758,0.4126571118831634,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9605417847633362,0.712619423866272,0.6765732169151306,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9044271111488342,0.6066927909851074,0.4257499873638153,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8082191348075867,0.4267759323120117,0.4087782502174377,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6775636076927185,0.2485384792089462,1.1440969705581665,285.0028076171875,284.95001220703125,300.9147644042969,292.2301025390625,298.2142639160156,297.2515869140625,285.0021057128906,1.0,0.7097154259681702,0.3513191640377044,0.3513191640377044,1.0,1.0,-3.6846399307250977,0.9672216176986694,2.7174184322357178,0.1382823586463928,0.9542353749275208,0.9542353749275208,0.0,250.1607360839844,257.0,60428.83203125,0.0,4428.76171875,1.0,279.14208984375,283.0270080566406,295.2098693847656,299.11572265625,293.1499938964844,293.1499938964844,278.8500061035156,33595.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643139839172364,1.0,0.0,0.0,3.718659400939941,3.7186837196350098,9.227118766830244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.8037109375,0.0,1592.5792236328125,1895.4371337890625,0.0,3990.94677734375,0.919142246246338,1.0,0.0,3.0,1.0,0.0
18111840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8241433501243591,0.4540011584758758,0.4126571118831634,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9605417847633362,0.712619423866272,0.6765732169151306,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9044271111488342,0.6066927909851074,0.4257499873638153,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8082191348075867,0.4267759323120117,0.4087782502174377,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6775636076927185,0.2485384792089462,1.1440969705581665,285.0028076171875,284.95001220703125,300.9147644042969,292.2301025390625,298.2142639160156,297.2515869140625,285.0021057128906,1.0,0.7097154259681702,0.3513191640377044,0.3513191640377044,1.0,1.0,-3.6846399307250977,0.9672216176986694,2.7174184322357178,0.1382823586463928,0.9542353749275208,0.9542353749275208,0.0,250.1607360839844,257.0,60428.83203125,0.0,4428.76171875,1.0,279.14208984375,283.0270080566406,295.2098693847656,299.11572265625,293.1499938964844,293.1499938964844,278.8500061035156,33595.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643139839172364,1.0,0.0,0.0,3.718659400939941,3.7186837196350098,9.227118766830244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.8037109375,0.0,1592.5792236328125,1895.4371337890625,0.0,3990.94677734375,0.919142246246338,1.0,0.0,3.0,1.0,0.0
18111900,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8229058384895325,0.453326404094696,0.412388265132904,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9590330719947816,0.7119958400726318,0.6763548851013184,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9042157530784608,0.608484148979187,0.4272457063198089,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8072227835655212,0.4267316460609436,0.40897998213768,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6766775846481323,0.24848373234272,1.144646406173706,284.8796081542969,284.95001220703125,300.9056701660156,292.222900390625,298.2099304199219,297.2501525878906,284.87823486328125,1.0,0.7106777429580688,0.3510294556617737,0.3510294556617737,1.0,1.0,-3.686764717102051,0.966931700706482,2.7198331356048584,0.1375938653945922,0.868977427482605,0.868977427482605,0.0,251.6219024658203,257.0,61340.12109375,0.0,4443.8349609375,1.0,278.89630126953125,282.8790588378906,295.25665283203125,299.3305969238281,293.1499938964844,293.1499938964844,278.8500061035156,37625.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706019759178162,1.0,0.0,0.0,3.685878753662109,3.685903310775757,9.065157655641088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.189453125,0.0,1585.7369384765625,1895.4371337890625,0.0,4046.509033203125,0.9124607443809508,1.0,0.0,3.0,1.0,0.0
18111960,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8210118412971497,0.4525182843208313,0.4117281436920166,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9567378163337708,0.711179256439209,0.6756808757781982,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.903277575969696,0.6101545691490173,0.4284418225288391,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8055890798568726,0.4265463948249817,0.4088998436927795,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6752379536628723,0.2483169138431549,1.144370675086975,284.9010925292969,284.95001220703125,300.896484375,292.2156066894531,298.2044677734375,297.2472229003906,284.90240478515625,1.0,0.7114886045455933,0.3507516384124756,0.3507516384124756,1.0,1.0,-3.686173439025879,0.965842068195343,2.7203311920166016,0.136664941906929,0.8627986907958984,0.8627986907958984,0.0,253.48809814453125,260.0,61089.8671875,0.0,4453.95556640625,1.0,278.85711669921875,282.90264892578125,295.2397155761719,299.26080322265625,293.1499938964844,293.1499938964844,279.1499938964844,38779.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972786545753479,1.0,0.0,0.0,3.607459306716919,3.607483386993408,8.683527426001092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.078125,0.0,1506.9107666015625,1895.4371337890625,0.0,4065.711181640625,0.8980192542076111,1.0,0.0,3.0,1.0,0.0
18112020,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8186967372894287,0.452133297920227,0.4112126231193542,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9538110494613647,0.7108292579650879,0.6751492023468018,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9030638933181764,0.6147476434707642,0.4314790964126587,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8036653399467468,0.426983892917633,0.4092098474502563,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.67351895570755,0.2484888136386871,1.1449767351150513,285.0022888183594,284.95001220703125,300.8778076171875,292.2008056640625,298.20184326171875,297.25250244140625,285.00152587890625,1.0,0.7132730484008789,0.3501960337162018,0.3501960337162018,1.0,1.0,-3.689659595489502,0.9651132822036744,2.724546432495117,0.135013997554779,0.9527549743652344,0.9527549743652344,0.0,256.220703125,263.0,60371.60546875,0.0,4480.8701171875,1.0,279.1420288085937,283.0277099609375,295.1806335449219,299.0826721191406,293.1499938964844,293.1499938964844,278.8500061035156,33604.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965129017829895,1.0,0.0,0.0,3.7145609855651855,3.714585065841675,9.206790423377242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.5576171875,0.0,1587.95166015625,1895.4371337890625,0.0,3998.17236328125,0.9181637167930604,1.0,0.0,3.0,1.0,0.0
18112080,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8186967372894287,0.452133297920227,0.4112126231193542,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9538110494613647,0.7108292579650879,0.6751492023468018,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9030638933181764,0.6147476434707642,0.4314790964126587,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8036653399467468,0.426983892917633,0.4092098474502563,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.67351895570755,0.2484888136386871,1.1449767351150513,285.0022888183594,284.95001220703125,300.8778076171875,292.2008056640625,298.20184326171875,297.25250244140625,285.00152587890625,1.0,0.7132730484008789,0.3501960337162018,0.3501960337162018,1.0,1.0,-3.689659595489502,0.9651132822036744,2.724546432495117,0.135013997554779,0.9527549743652344,0.9527549743652344,0.0,256.220703125,263.0,60371.60546875,0.0,4480.8701171875,1.0,279.1420288085937,283.0277099609375,295.1806335449219,299.0826721191406,293.1499938964844,293.1499938964844,278.8500061035156,33604.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965129017829895,1.0,0.0,0.0,3.7145609855651855,3.714585065841675,9.206790423377242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.5576171875,0.0,1587.95166015625,1895.4371337890625,0.0,3998.17236328125,0.9181637167930604,1.0,0.0,3.0,1.0,0.0
18112140,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8156064748764038,0.4506478607654571,0.4102712869644165,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9499539136886596,0.7093186378479004,0.6741807460784912,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9020031690597534,0.618229866027832,0.4341796934604645,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8010713458061218,0.426725685596466,0.409299224615097,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6712759137153625,0.248255580663681,1.1451858282089231,284.9017333984375,284.95001220703125,300.8587646484375,292.1856994628906,298.1919250488281,297.2481689453125,284.9025573730469,1.0,0.7150152325630188,0.349640429019928,0.349640429019928,1.0,1.0,-3.6909801959991455,0.9637049436569214,2.7272751331329346,0.1334116458892822,0.8619953393936157,0.8619953393936157,0.0,259.5540771484375,266.0,61037.94140625,0.0,4505.5634765625,1.0,278.8578186035156,282.9041748046875,295.2091369628906,299.22613525390625,293.1499938964844,293.1499938964844,279.1499938964844,38634.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973565936088562,1.0,0.0,0.0,3.604306697845459,3.604330778121948,8.668356485941331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.943359375,0.0,1502.3897705078125,1895.4371337890625,0.0,4072.54833984375,0.8972262740135193,1.0,0.0,3.0,1.0,0.0
18112200,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8156064748764038,0.4506478607654571,0.4102712869644165,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9499539136886596,0.7093186378479004,0.6741807460784912,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9020031690597534,0.618229866027832,0.4341796934604645,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8010713458061218,0.426725685596466,0.409299224615097,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6712759137153625,0.248255580663681,1.1451858282089231,284.9017333984375,284.95001220703125,300.8587646484375,292.1856994628906,298.1919250488281,297.2481689453125,284.9025573730469,1.0,0.7150152325630188,0.349640429019928,0.349640429019928,1.0,1.0,-3.6909801959991455,0.9637049436569214,2.7272751331329346,0.1334116458892822,0.8619953393936157,0.8619953393936157,0.0,259.5540771484375,266.0,61037.94140625,0.0,4505.5634765625,1.0,278.8578186035156,282.9041748046875,295.2091369628906,299.22613525390625,293.1499938964844,293.1499938964844,279.1499938964844,38634.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973565936088562,1.0,0.0,0.0,3.604306697845459,3.604330778121948,8.668356485941331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.943359375,0.0,1502.3897705078125,1895.4371337890625,0.0,4072.54833984375,0.8972262740135193,1.0,0.0,3.0,1.0,0.0
18112260,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8133310675621033,0.4502534568309784,0.4097573161125183,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9470160603523254,0.7088946104049683,0.6735897064208984,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9018664360046388,0.6228523254394531,0.4372422993183136,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7992156147956848,0.4271353185176849,0.4095881283283233,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6696357727050781,0.2484171092510223,1.1457575559616089,285.00213623046875,284.95001220703125,300.8393859863281,292.1703186035156,298.18927001953125,297.2534484863281,285.0014343261719,1.0,0.7167739868164062,0.3491201400756836,0.3491201400756836,1.0,1.0,-3.6943609714508057,0.9630489945411682,2.7313120365142822,0.1318590939044952,0.9513351917266846,0.9513351917266846,0.0,262.27655029296875,269.0,60309.3359375,0.0,4532.19873046875,1.0,279.1420288085937,283.0290222167969,295.1501159667969,299.0477294921875,293.1499938964844,293.1499938964844,278.8500061035156,33597.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659388661384584,1.0,0.0,0.0,3.709281444549561,3.709305763244629,9.18063847166195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.322265625,0.0,1581.8575439453125,1895.4371337890625,0.0,4005.34521484375,0.9170328974723816,1.0,0.0,3.0,1.0,0.0
18112320,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8133310675621033,0.4502534568309784,0.4097573161125183,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9470160603523254,0.7088946104049683,0.6735897064208984,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9018664360046388,0.6228523254394531,0.4372422993183136,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7992156147956848,0.4271353185176849,0.4095881283283233,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6696357727050781,0.2484171092510223,1.1457575559616089,285.00213623046875,284.95001220703125,300.8393859863281,292.1703186035156,298.18927001953125,297.2534484863281,285.0014343261719,1.0,0.7167739868164062,0.3491201400756836,0.3491201400756836,1.0,1.0,-3.6943609714508057,0.9630489945411682,2.7313120365142822,0.1318590939044952,0.9513351917266846,0.9513351917266846,0.0,262.27655029296875,269.0,60309.3359375,0.0,4532.19873046875,1.0,279.1420288085937,283.0290222167969,295.1501159667969,299.0477294921875,293.1499938964844,293.1499938964844,278.8500061035156,33597.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659388661384584,1.0,0.0,0.0,3.709281444549561,3.709305763244629,9.18063847166195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.322265625,0.0,1581.8575439453125,1895.4371337890625,0.0,4005.34521484375,0.9170328974723816,1.0,0.0,3.0,1.0,0.0
18112380,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8102519512176514,0.4487656056880951,0.408811867237091,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.943144679069519,0.7073159217834473,0.6725557446479797,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9008854627609252,0.6263512372970581,0.4399554431438446,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7966976761817932,0.4268504381179809,0.4096519649028778,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6674830317497253,0.248174250125885,1.1459228992462158,284.9020080566406,284.95001220703125,300.8196716308594,292.1547241210937,298.1792907714844,297.2491149902344,284.90283203125,1.0,0.7184892892837524,0.3485998511314392,0.3485998511314392,1.0,1.0,-3.6955296993255615,0.9617051482200624,2.7338244915008545,0.1303543448448181,0.8609151840209961,0.8609151840209961,0.0,265.60858154296875,272.0,60969.9921875,0.0,4556.505859375,1.0,278.8578491210937,282.9059143066406,295.1781921386719,299.1904602050781,293.1499938964844,293.1499938964844,279.1499938964844,38636.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743849635124208,1.0,0.0,0.0,3.5988094806671143,3.5988335609436035,8.641935096420639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.240234375,0.0,1496.409423828125,1895.4371337890625,0.0,4079.72607421875,0.8960078954696655,1.0,0.0,3.0,1.0,0.0
18112440,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8102519512176514,0.4487656056880951,0.408811867237091,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.943144679069519,0.7073159217834473,0.6725557446479797,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9008854627609252,0.6263512372970581,0.4399554431438446,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7966976761817932,0.4268504381179809,0.4096519649028778,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6674830317497253,0.248174250125885,1.1459228992462158,284.9020080566406,284.95001220703125,300.8196716308594,292.1547241210937,298.1792907714844,297.2491149902344,284.90283203125,1.0,0.7184892892837524,0.3485998511314392,0.3485998511314392,1.0,1.0,-3.6955296993255615,0.9617051482200624,2.7338244915008545,0.1303543448448181,0.8609151840209961,0.8609151840209961,0.0,265.60858154296875,272.0,60969.9921875,0.0,4556.505859375,1.0,278.8578491210937,282.9059143066406,295.1781921386719,299.1904602050781,293.1499938964844,293.1499938964844,279.1499938964844,38636.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743849635124208,1.0,0.0,0.0,3.5988094806671143,3.5988335609436035,8.641935096420639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.240234375,0.0,1496.409423828125,1895.4371337890625,0.0,4079.72607421875,0.8960078954696655,1.0,0.0,3.0,1.0,0.0
18112500,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8088028430938721,0.4485021829605102,0.4083710312843323,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9413069486618042,0.7069851160049438,0.6720225214958191,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9005213379859924,0.6286157965660095,0.4413494169712066,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7955130934715271,0.4269777536392212,0.4096538722515106,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6664493083953857,0.2481975704431533,1.145800232887268,285.01153564453125,284.95001220703125,300.8097229003906,292.1468200683594,298.1773986816406,297.2510681152344,285.01239013671875,1.0,0.7192872166633606,0.348339706659317,0.348339706659317,1.0,1.0,-3.6958820819854736,0.9609678387641908,2.734914302825928,0.1294416189193725,0.9369266033172609,0.9369266033172609,0.0,267.1573791503906,272.0,60128.9296875,0.0,4567.28955078125,1.0,279.1004943847656,283.0384521484375,295.1177978515625,298.9676513671875,293.1499938964844,293.1499938964844,279.1499938964844,34263.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686464667320251,1.0,0.0,0.0,3.643817901611328,3.6438417434692383,8.859447575559898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.1416015625,0.0,1513.3282470703125,1895.4371337890625,0.0,4029.275634765625,0.9041849374771118,1.0,0.0,3.0,1.0,0.0
18112560,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8079559206962585,0.448361188173294,0.4082845151424408,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.940183699131012,0.7068173885345459,0.6718904376029968,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9007899165153505,0.6309995651245117,0.4430293440818786,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7948841452598572,0.4272312521934509,0.4099108874797821,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6658989191055298,0.2483246773481369,1.146438479423523,285.00164794921875,284.95001220703125,300.7996826171875,292.1388854980469,298.17657470703125,297.2544250488281,285.0006103515625,1.0,0.720220148563385,0.3480831086635589,0.3480831086635589,1.0,1.0,-3.6987149715423584,0.9609983563423156,2.7377166748046875,0.1287915408611297,0.9496474266052246,0.9496474266052246,0.0,268.3381652832031,275.0,60241.6640625,0.0,4582.712890625,1.0,279.1429748535156,283.0297546386719,295.1177673339844,299.0110168457031,293.1499938964844,293.1499938964844,278.8500061035156,33535.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966707170009613,1.0,0.0,0.0,3.705894470214844,3.705918550491333,9.163879326479218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.8349609375,0.0,1577.52587890625,1895.4371337890625,0.0,4012.143798828125,0.915953814983368,1.0,0.0,3.0,1.0,0.0
18112620,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8048540949821472,0.4468710720539093,0.4073419570922851,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9363384246826172,0.7051723599433899,0.6707993149757385,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8998929262161255,0.6345117688179016,0.4457582235336303,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7924497127532959,0.4269204139709472,0.4099536538124084,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6638407707214355,0.2480729222297668,1.146572232246399,284.9022827148437,284.95001220703125,300.7794494628906,292.1228332519531,298.16650390625,297.25006103515625,284.903076171875,1.0,0.7219103574752808,0.3475699126720428,0.3475699126720428,1.0,1.0,-3.699773788452149,0.9596404433250428,2.74013352394104,0.1272992491722107,0.8597569465637207,0.8597569465637207,0.0,271.66143798828125,278.0,60896.69921875,0.0,4606.69873046875,1.0,278.8579406738281,282.90777587890625,295.1463317871094,299.153564453125,293.1499938964844,293.1499938964844,279.1499938964844,38640.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752019643783568,1.0,0.0,0.0,3.592892408370972,3.592916250228882,8.613540671831288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.6826171875,0.0,1490.003662109375,1895.4371337890625,0.0,4086.878662109375,0.8947026133537292,1.0,0.0,3.0,1.0,0.0
18112680,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8048540949821472,0.4468710720539093,0.4073419570922851,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9363384246826172,0.7051723599433899,0.6707993149757385,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8998929262161255,0.6345117688179016,0.4457582235336303,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7924497127532959,0.4269204139709472,0.4099536538124084,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6638407707214355,0.2480729222297668,1.146572232246399,284.9022827148437,284.95001220703125,300.7794494628906,292.1228332519531,298.16650390625,297.25006103515625,284.903076171875,1.0,0.7219103574752808,0.3475699126720428,0.3475699126720428,1.0,1.0,-3.699773788452149,0.9596404433250428,2.74013352394104,0.1272992491722107,0.8597569465637207,0.8597569465637207,0.0,271.66143798828125,278.0,60896.69921875,0.0,4606.69873046875,1.0,278.8579406738281,282.90777587890625,295.1463317871094,299.153564453125,293.1499938964844,293.1499938964844,279.1499938964844,38640.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752019643783568,1.0,0.0,0.0,3.592892408370972,3.592916250228882,8.613540671831288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.6826171875,0.0,1490.003662109375,1895.4371337890625,0.0,4086.878662109375,0.8947026133537292,1.0,0.0,3.0,1.0,0.0
18112740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8025644421577454,0.4464559555053711,0.4068152904510498,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.93340402841568,0.7046008706092834,0.6700764894485474,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8998575806617737,0.6391813158988953,0.4488523304462433,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7906977534294128,0.4272738397121429,0.4101925790309906,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6623278856277466,0.2482140511274337,1.147060751914978,285.0013122558594,284.95001220703125,300.7590026855469,292.10662841796875,298.1636657714844,297.25537109375,285.00054931640625,1.0,0.7236177921295166,0.3470567464828491,0.3470567464828491,1.0,1.0,-3.702858686447144,0.9589100480079652,2.7439486980438232,0.1257383376359939,0.948010265827179,0.948010265827179,0.0,274.38348388671875,281.0,60170.453125,0.0,4632.64501953125,1.0,279.1419372558594,283.0312194824219,295.0863952636719,298.9744567871094,293.1499938964844,293.1499938964844,278.8500061035156,33601.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675725102424622,1.0,0.0,0.0,3.6987318992614746,3.698755979537964,9.128490887633234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.091796875,0.0,1569.8775634765625,1895.4371337890625,0.0,4019.79345703125,0.9145960807800292,1.0,0.0,3.0,1.0,0.0
18112800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8025644421577454,0.4464559555053711,0.4068152904510498,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.93340402841568,0.7046008706092834,0.6700764894485474,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8998575806617737,0.6391813158988953,0.4488523304462433,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7906977534294128,0.4272738397121429,0.4101925790309906,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6623278856277466,0.2482140511274337,1.147060751914978,285.0013122558594,284.95001220703125,300.7590026855469,292.10662841796875,298.1636657714844,297.25537109375,285.00054931640625,1.0,0.7236177921295166,0.3470567464828491,0.3470567464828491,1.0,1.0,-3.702858686447144,0.9589100480079652,2.7439486980438232,0.1257383376359939,0.948010265827179,0.948010265827179,0.0,274.38348388671875,281.0,60170.453125,0.0,4632.64501953125,1.0,279.1419372558594,283.0312194824219,295.0863952636719,298.9744567871094,293.1499938964844,293.1499938964844,278.8500061035156,33601.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675725102424622,1.0,0.0,0.0,3.6987318992614746,3.698755979537964,9.128490887633234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.091796875,0.0,1569.8775634765625,1895.4371337890625,0.0,4019.79345703125,0.9145960807800292,1.0,0.0,3.0,1.0,0.0
18112860,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7995024919509888,0.4449633657932281,0.4058605134487152,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9295848608016968,0.7028884887695312,0.668912410736084,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8990107774734497,0.6427042484283447,0.4515828490257263,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7883216738700867,0.4269363582134247,0.4102051556110382,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6603415608406067,0.247952789068222,1.1471401453018188,284.90252685546875,284.95001220703125,300.73834228515625,292.0902709960937,298.15350341796875,297.2509765625,284.9033203125,1.0,0.725280225276947,0.34654101729393,0.34654101729393,1.0,1.0,-3.703715324401856,0.9574790596961976,2.7462363243103027,0.1242143809795379,0.8585004806518555,0.8585004806518555,0.0,277.71484375,284.0,60818.94140625,0.0,4656.14892578125,1.0,278.8579406738281,282.9096984863281,295.11376953125,299.1155700683594,293.1499938964844,293.1499938964844,279.1499938964844,38646.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760227799415588,1.0,0.0,0.0,3.5866518020629883,3.5866756439208984,8.583645012549823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.3935546875,0.0,1483.2825927734375,1895.4371337890625,0.0,4094.056396484375,0.8933225870132446,1.0,0.0,3.0,1.0,0.0
18112920,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7995024919509888,0.4449633657932281,0.4058605134487152,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9295848608016968,0.7028884887695312,0.668912410736084,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8990107774734497,0.6427042484283447,0.4515828490257263,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7883216738700867,0.4269363582134247,0.4102051556110382,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6603415608406067,0.247952789068222,1.1471401453018188,284.90252685546875,284.95001220703125,300.73834228515625,292.0902709960937,298.15350341796875,297.2509765625,284.9033203125,1.0,0.725280225276947,0.34654101729393,0.34654101729393,1.0,1.0,-3.703715324401856,0.9574790596961976,2.7462363243103027,0.1242143809795379,0.8585004806518555,0.8585004806518555,0.0,277.71484375,284.0,60818.94140625,0.0,4656.14892578125,1.0,278.8579406738281,282.9096984863281,295.11376953125,299.1155700683594,293.1499938964844,293.1499938964844,279.1499938964844,38646.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760227799415588,1.0,0.0,0.0,3.5866518020629883,3.5866756439208984,8.583645012549823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.3935546875,0.0,1483.2825927734375,1895.4371337890625,0.0,4094.056396484375,0.8933225870132446,1.0,0.0,3.0,1.0,0.0
18112980,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.797272801399231,0.4445388913154602,0.4053284823894501,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9266884326934814,0.7022435069084167,0.668124258518219,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8990196585655212,0.6473937630653381,0.4546903669834137,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7866197228431702,0.4272626042366028,0.4104198813438415,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6588886976242065,0.2480845302343368,1.147590398788452,285.0009155273437,284.95001220703125,300.717529296875,292.0737609863281,298.150634765625,297.2562866210937,285.0001525878906,1.0,0.7269625663757324,0.346025288105011,0.346025288105011,1.0,1.0,-3.706655979156494,0.9566914439201356,2.749964475631714,0.1226286217570304,0.9462397694587708,0.9462397694587708,0.0,280.4359436035156,287.0,60094.2109375,0.0,4681.74609375,1.0,279.14190673828125,283.03253173828125,295.053466796875,298.9361877441406,293.1499938964844,293.1499938964844,278.8500061035156,33600.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683784246444702,1.0,0.0,0.0,3.6927449703216553,3.692768812179565,9.098963005271798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.3984375,0.0,1563.08251953125,1895.4371337890625,0.0,4026.910400390625,0.9132477045059204,1.0,0.0,3.0,1.0,0.0
18113040,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.797272801399231,0.4445388913154602,0.4053284823894501,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9266884326934814,0.7022435069084167,0.668124258518219,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8990196585655212,0.6473937630653381,0.4546903669834137,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7866197228431702,0.4272626042366028,0.4104198813438415,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6588886976242065,0.2480845302343368,1.147590398788452,285.0009155273437,284.95001220703125,300.717529296875,292.0737609863281,298.150634765625,297.2562866210937,285.0001525878906,1.0,0.7269625663757324,0.346025288105011,0.346025288105011,1.0,1.0,-3.706655979156494,0.9566914439201356,2.749964475631714,0.1226286217570304,0.9462397694587708,0.9462397694587708,0.0,280.4359436035156,287.0,60094.2109375,0.0,4681.74609375,1.0,279.14190673828125,283.03253173828125,295.053466796875,298.9361877441406,293.1499938964844,293.1499938964844,278.8500061035156,33600.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683784246444702,1.0,0.0,0.0,3.6927449703216553,3.692768812179565,9.098963005271798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.3984375,0.0,1563.08251953125,1895.4371337890625,0.0,4026.910400390625,0.9132477045059204,1.0,0.0,3.0,1.0,0.0
18113100,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7960922718048096,0.4438492357730865,0.4050390124320984,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9251766800880432,0.7014403343200684,0.6677320599555969,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.898941159248352,0.6492118239402771,0.4562157392501831,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7857373952865601,0.4271463453769684,0.4105538427829742,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6581637859344482,0.2480029910802841,1.148022174835205,284.8799133300781,284.95001220703125,300.70709228515625,292.06549072265625,298.14599609375,297.2547302246094,284.8788757324219,1.0,0.7278556227684021,0.3457674086093902,0.3457674086093902,1.0,1.0,-3.708359479904175,0.9563614726066588,2.751997947692871,0.1219935789704322,0.8619840145111084,0.8619840145111084,0.0,281.9028625488281,287.0,60974.80078125,0.0,4695.88134765625,1.0,278.89727783203125,282.8876342773437,295.0992431640625,299.14764404296875,293.1499938964844,293.1499938964844,278.8500061035156,37789.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746748805046082,1.0,0.0,0.0,3.656553745269776,3.656578302383423,8.921486482904584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.88671875,0.0,1553.883544921875,1895.4371337890625,0.0,4082.264892578125,0.9059231877326964,1.0,0.0,3.0,1.0,0.0
18113160,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7943020462989807,0.4430437088012695,0.4043771028518677,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9229597449302672,0.7004639506340027,0.6669031381607056,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8982439041137695,0.6509237289428711,0.4574331939220428,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7843222618103027,0.4269000589847564,0.4104127883911133,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6569890975952148,0.2478155046701431,1.1476447582244873,284.90252685546875,284.95001220703125,300.69659423828125,292.05718994140625,298.1404113769531,297.2518920898437,284.9038391113281,1.0,0.728601336479187,0.3455219566822052,0.3455219566822052,1.0,1.0,-3.707409143447876,0.9552635550498962,2.752145528793335,0.1211331784725189,0.857026219367981,0.857026219367981,0.0,283.7587585449219,290.0,60722.58984375,0.0,4704.93603515625,1.0,278.8572692871094,282.9120483398437,295.0814208984375,299.0772399902344,293.1499938964844,293.1499938964844,279.1499938964844,38824.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976868450641632,1.0,0.0,0.0,3.577688217163086,3.577711820602417,8.540794169675792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.388671875,0.0,1474.9129638671875,1895.4371337890625,0.0,4101.443359375,0.8914825320243835,1.0,0.0,3.0,1.0,0.0
18113220,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7921187877655029,0.4426098167896271,0.4038316905498504,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.920114278793335,0.6997449398040771,0.6660408973693848,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8982784748077393,0.6556309461593628,0.460545539855957,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7826573252677917,0.4271991848945617,0.4105989038944244,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6555842757225037,0.2479380071163177,1.1480469703674316,285.00048828125,284.95001220703125,300.6755676269531,292.0404968261719,298.1375732421875,297.2572021484375,284.9997253417969,1.0,0.7302574515342712,0.3450310230255127,0.3450310230255127,1.0,1.0,-3.710158109664917,0.9544945359230042,2.7556636333465576,0.1196063011884689,0.9444177746772766,0.9444177746772766,0.0,286.4881591796875,293.0,60014.8515625,0.0,4730.09912109375,1.0,279.1418151855469,283.03387451171875,295.0201416015625,298.8973388671875,293.1499938964844,293.1499938964844,278.8500061035156,33599.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691744446754456,1.0,0.0,0.0,3.686541557312012,3.686565399169922,9.068418194146944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.11328125,0.0,1556.062744140625,1895.4371337890625,0.0,4033.932861328125,0.9118509888648988,1.0,0.0,3.0,1.0,0.0
18113280,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7921187877655029,0.4426098167896271,0.4038316905498504,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.920114278793335,0.6997449398040771,0.6660408973693848,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8982784748077393,0.6556309461593628,0.460545539855957,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7826573252677917,0.4271991848945617,0.4105989038944244,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6555842757225037,0.2479380071163177,1.1480469703674316,285.00048828125,284.95001220703125,300.6755676269531,292.0404968261719,298.1375732421875,297.2572021484375,284.9997253417969,1.0,0.7302574515342712,0.3450310230255127,0.3450310230255127,1.0,1.0,-3.710158109664917,0.9544945359230042,2.7556636333465576,0.1196063011884689,0.9444177746772766,0.9444177746772766,0.0,286.4881591796875,293.0,60014.8515625,0.0,4730.09912109375,1.0,279.1418151855469,283.03387451171875,295.0201416015625,298.8973388671875,293.1499938964844,293.1499938964844,278.8500061035156,33599.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691744446754456,1.0,0.0,0.0,3.686541557312012,3.686565399169922,9.068418194146944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.11328125,0.0,1556.062744140625,1895.4371337890625,0.0,4033.932861328125,0.9118509888648988,1.0,0.0,3.0,1.0,0.0
18113340,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7892153263092041,0.441114068031311,0.4028689563274383,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9164884090423584,0.6978995203971863,0.6647467613220215,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8975437879562378,0.6591683626174927,0.4632866680622101,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.780415415763855,0.4268117845058441,0.4105623960494995,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6537501811981201,0.247660756111145,1.1480498313903809,284.90313720703125,284.95001220703125,300.6544494628906,292.0237731933594,298.1273803710937,297.2527770996094,284.90386962890625,1.0,0.7318686246871948,0.3445400893688202,0.3445400893688202,1.0,1.0,-3.710710287094116,0.9530462622642516,2.75766396522522,0.1181317269802093,0.8558925986289978,0.8558925986289978,0.0,289.81787109375,296.0,60651.28515625,0.0,4752.7880859375,1.0,278.8580322265625,282.9139099121094,295.0472106933594,299.037353515625,293.1499938964844,293.1499938964844,279.1499938964844,38651.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977614164352417,1.0,0.0,0.0,3.573181390762329,3.57320499420166,8.519290304320748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.1787109375,0.0,1468.7958984375,1895.4371337890625,0.0,4107.9501953125,0.8903436064720154,1.0,0.0,3.0,1.0,0.0
