time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113400,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7892153263092041,0.441114068031311,0.4028689563274383,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9164884090423584,0.6978995203971863,0.6647467613220215,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8975437879562378,0.6591683626174927,0.4632866680622101,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.780415415763855,0.4268117845058441,0.4105623960494995,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6537501811981201,0.247660756111145,1.1480498313903809,284.90313720703125,284.95001220703125,300.6544494628906,292.0237731933594,298.1273803710937,297.2527770996094,284.90386962890625,1.0,0.7318686246871948,0.3445400893688202,0.3445400893688202,1.0,1.0,-3.710710287094116,0.9530462622642516,2.75766396522522,0.1181317269802093,0.8558925986289978,0.8558925986289978,0.0,289.81787109375,296.0,60651.28515625,0.0,4752.7880859375,1.0,278.8580322265625,282.9139099121094,295.0472106933594,299.037353515625,293.1499938964844,293.1499938964844,279.1499938964844,38651.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977614164352417,1.0,0.0,0.0,3.573181390762329,3.57320499420166,8.519290304320748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.1787109375,0.0,1468.7958984375,1895.4371337890625,0.0,4107.9501953125,0.8903436064720154,1.0,0.0,3.0,1.0,0.0
18113460,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7871049046516418,0.4406702220439911,0.4023257493972778,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9137571454048156,0.6971074938774109,0.663827657699585,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8976268172264099,0.6638891696929932,0.4664150774478912,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7788078784942627,0.4270846247673034,0.4107300639152527,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6524084210395813,0.2477752119302749,1.148431420326233,285.0002136230469,284.95001220703125,300.6333312988281,292.00701904296875,298.1246643066406,297.25811767578125,284.9994506835937,1.0,0.7335020899772644,0.3440830409526825,0.3440830409526825,1.0,1.0,-3.713366031646729,0.9523524641990662,2.7610135078430176,0.1167045459151268,0.9425942301750184,0.9425942301750184,0.0,292.5380554199219,299.0,59932.49609375,0.0,4777.68017578125,1.0,279.14178466796875,283.035400390625,294.986572265625,298.85797119140625,293.1499938964844,293.1499938964844,278.8500061035156,33594.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699435830116272,1.0,0.0,0.0,3.680001974105835,3.680025815963745,9.036273809215344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.3798828125,0.0,1548.6568603515625,1895.4371337890625,0.0,4040.711669921875,0.9103755354881288,1.0,0.0,3.0,1.0,0.0
18113520,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7871049046516418,0.4406702220439911,0.4023257493972778,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9137571454048156,0.6971074938774109,0.663827657699585,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8976268172264099,0.6638891696929932,0.4664150774478912,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7788078784942627,0.4270846247673034,0.4107300639152527,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6524084210395813,0.2477752119302749,1.148431420326233,285.0002136230469,284.95001220703125,300.6333312988281,292.00701904296875,298.1246643066406,297.25811767578125,284.9994506835937,1.0,0.7335020899772644,0.3440830409526825,0.3440830409526825,1.0,1.0,-3.713366031646729,0.9523524641990662,2.7610135078430176,0.1167045459151268,0.9425942301750184,0.9425942301750184,0.0,292.5380554199219,299.0,59932.49609375,0.0,4777.68017578125,1.0,279.14178466796875,283.035400390625,294.986572265625,298.85797119140625,293.1499938964844,293.1499938964844,278.8500061035156,33594.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699435830116272,1.0,0.0,0.0,3.680001974105835,3.680025815963745,9.036273809215344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.3798828125,0.0,1548.6568603515625,1895.4371337890625,0.0,4040.711669921875,0.9103755354881288,1.0,0.0,3.0,1.0,0.0
18113580,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7842810750007629,0.439172625541687,0.4013589918613434,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.910295069217682,0.6951975226402283,0.6624704003334045,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8969405889511108,0.6674296259880066,0.4691586792469024,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7766301035881042,0.426673024892807,0.4106699228286743,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6506450772285461,0.2474909722805023,1.148401141166687,284.9034729003906,284.95001220703125,300.6121520996094,291.9902648925781,298.11456298828125,297.253662109375,284.9042053222656,1.0,0.7350888252258301,0.3436260223388672,0.3436260223388672,1.0,1.0,-3.71377182006836,0.9509689807891846,2.762802839279175,0.1153272315859794,0.8545738458633423,0.8545738458633423,0.0,295.8671264648437,302.0,60563.83203125,0.0,4799.9697265625,1.0,278.85809326171875,282.9161376953125,295.0137023925781,298.9976806640625,293.1499938964844,293.1499938964844,279.1499938964844,38650.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783830046653748,1.0,0.0,0.0,3.566147804260254,3.566171646118164,8.485784519507433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.6513671875,0.0,1461.2431640625,1895.4371337890625,0.0,4114.65185546875,0.8887853026390076,1.0,0.0,3.0,1.0,0.0
18113640,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7842810750007629,0.439172625541687,0.4013589918613434,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.910295069217682,0.6951975226402283,0.6624704003334045,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8969405889511108,0.6674296259880066,0.4691586792469024,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7766301035881042,0.426673024892807,0.4106699228286743,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6506450772285461,0.2474909722805023,1.148401141166687,284.9034729003906,284.95001220703125,300.6121520996094,291.9902648925781,298.11456298828125,297.253662109375,284.9042053222656,1.0,0.7350888252258301,0.3436260223388672,0.3436260223388672,1.0,1.0,-3.71377182006836,0.9509689807891846,2.762802839279175,0.1153272315859794,0.8545738458633423,0.8545738458633423,0.0,295.8671264648437,302.0,60563.83203125,0.0,4799.9697265625,1.0,278.85809326171875,282.9161376953125,295.0137023925781,298.9976806640625,293.1499938964844,293.1499938964844,279.1499938964844,38650.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783830046653748,1.0,0.0,0.0,3.566147804260254,3.566171646118164,8.485784519507433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.6513671875,0.0,1461.2431640625,1895.4371337890625,0.0,4114.65185546875,0.8887853026390076,1.0,0.0,3.0,1.0,0.0
18113700,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7829805612564087,0.4388904273509979,0.4009124040603637,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9086949825286864,0.6946908235549927,0.6617835164070129,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8967189192771912,0.6697425246238708,0.4705781936645508,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7756102681159973,0.4267364740371704,0.4106154441833496,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6497993469238281,0.2474938482046127,1.1481962203979492,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.1127319335937,297.2557067871094,285.0113830566406,1.0,0.7358271479606628,0.3433974981307983,0.3433974981307983,1.0,1.0,-3.713796377182007,0.9502289295196532,2.763567447662353,0.1144855692982673,0.9291780591011048,0.9291780591011048,0.0,297.40740966796875,302.0,59736.8046875,0.0,4809.82958984375,1.0,279.0997009277344,283.0461120605469,294.95269775390625,298.7753601074219,293.1499938964844,293.1499938964844,279.1499938964844,34215.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726269245147704,1.0,0.0,0.0,3.6125450134277344,3.6125683784484863,8.708028076398477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.2490234375,0.0,1478.682373046875,1895.4371337890625,0.0,4064.309814453125,0.897162675857544,1.0,0.0,3.0,1.0,0.0
18113760,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7822192311286926,0.4387193322181701,0.4008032381534576,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9076910614967346,0.694334089756012,0.6614803671836853,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8970434665679932,0.6721619367599487,0.4722884893417358,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7750580310821533,0.4269191920757293,0.4108098447322845,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6493470668792725,0.2475968599319458,1.1487386226654053,284.9997253417969,284.95001220703125,300.5910339355469,291.9735107421875,298.11187744140625,297.25897216796875,284.9986572265625,1.0,0.7366968989372253,0.3431727588176727,0.3431727588176727,1.0,1.0,-3.7162423133850098,0.950230836868286,2.766011476516724,0.1138950884342193,0.9406467080116272,0.9406467080116272,0.0,298.5943908691406,305.0,59848.5078125,0.0,4824.4248046875,1.0,279.1427307128906,283.0365295410156,294.9521179199219,298.8177795410156,293.1499938964844,293.1499938964844,278.8500061035156,33520.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706488251686096,1.0,0.0,0.0,3.6750102043151855,3.675034046173096,9.011776569423092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.326171875,0.0,1542.4940185546875,1895.4371337890625,0.0,4046.921630859375,0.9089844226837158,1.0,0.0,3.0,1.0,0.0
18113820,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7794862985610962,0.4372200667858124,0.3998396694660187,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9044586420059204,0.6923625469207764,0.6600696444511414,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8964121341705322,0.675700843334198,0.4750379621982574,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7729515433311462,0.4264841973781585,0.4107308387756347,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6476577520370483,0.2473063766956329,1.1486880779266355,284.90380859375,284.95001220703125,300.5699462890625,291.956787109375,298.101806640625,297.2544860839844,284.904541015625,1.0,0.7382609844207764,0.3427232801914215,0.3427232801914215,1.0,1.0,-3.716547727584839,0.9488397240638732,2.7677080631256104,0.1125357523560524,0.8532364368438721,0.8532364368438721,0.0,301.9148254394531,308.0,60473.6953125,0.0,4846.39111328125,1.0,278.8581848144531,282.9183959960937,294.9801940917969,298.9579162597656,293.1499938964844,293.1499938964844,279.1499938964844,38649.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791261553764344,1.0,0.0,0.0,3.558926582336426,3.558950185775757,8.451452231383882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.869140625,0.0,1453.5181884765625,1895.4371337890625,0.0,4121.123046875,0.8871880173683167,1.0,0.0,3.0,1.0,0.0
18113880,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7794862985610962,0.4372200667858124,0.3998396694660187,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9044586420059204,0.6923625469207764,0.6600696444511414,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8964121341705322,0.675700843334198,0.4750379621982574,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7729515433311462,0.4264841973781585,0.4107308387756347,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6476577520370483,0.2473063766956329,1.1486880779266355,284.90380859375,284.95001220703125,300.5699462890625,291.956787109375,298.101806640625,297.2544860839844,284.904541015625,1.0,0.7382609844207764,0.3427232801914215,0.3427232801914215,1.0,1.0,-3.716547727584839,0.9488397240638732,2.7677080631256104,0.1125357523560524,0.8532364368438721,0.8532364368438721,0.0,301.9148254394531,308.0,60473.6953125,0.0,4846.39111328125,1.0,278.8581848144531,282.9183959960937,294.9801940917969,298.9579162597656,293.1499938964844,293.1499938964844,279.1499938964844,38649.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791261553764344,1.0,0.0,0.0,3.558926582336426,3.558950185775757,8.451452231383882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.869140625,0.0,1453.5181884765625,1895.4371337890625,0.0,4121.123046875,0.8871880173683167,1.0,0.0,3.0,1.0,0.0
18113940,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7774930596351624,0.436755895614624,0.399284303188324,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.902045488357544,0.6914303302764893,0.6590258479118347,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8965511322021484,0.6804372072219849,0.478176862001419,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7714306712150574,0.4267044365406036,0.4108524024486542,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.646414577960968,0.2474049627780914,1.1490086317062378,284.9994506835937,284.95001220703125,300.5489501953125,291.9401550292969,298.09918212890625,297.2597961425781,284.9986877441406,1.0,0.7398478388786316,0.3422738313674927,0.3422738313674927,1.0,1.0,-3.7189226150512695,0.948082447052002,2.770840167999268,0.1111105158925056,0.9388346076011658,0.9388346076011658,0.0,304.6356506347656,311.0,59761.671875,0.0,4870.5751953125,1.0,279.1416931152344,283.0384216308594,294.9195556640625,298.7789306640625,293.1499938964844,293.1499938964844,278.8500061035156,33586.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714284539222716,1.0,0.0,0.0,3.666575193405152,3.6665987968444815,8.970454814516415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.1279296875,0.0,1533.5496826171875,1895.4371337890625,0.0,4053.7802734375,0.9073489904403688,1.0,0.0,3.0,1.0,0.0
18114000,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7774930596351624,0.436755895614624,0.399284303188324,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.902045488357544,0.6914303302764893,0.6590258479118347,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8965511322021484,0.6804372072219849,0.478176862001419,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7714306712150574,0.4267044365406036,0.4108524024486542,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.646414577960968,0.2474049627780914,1.1490086317062378,284.9994506835937,284.95001220703125,300.5489501953125,291.9401550292969,298.09918212890625,297.2597961425781,284.9986877441406,1.0,0.7398478388786316,0.3422738313674927,0.3422738313674927,1.0,1.0,-3.7189226150512695,0.948082447052002,2.770840167999268,0.1111105158925056,0.9388346076011658,0.9388346076011658,0.0,304.6356506347656,311.0,59761.671875,0.0,4870.5751953125,1.0,279.1416931152344,283.0384216308594,294.9195556640625,298.7789306640625,293.1499938964844,293.1499938964844,278.8500061035156,33586.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714284539222716,1.0,0.0,0.0,3.666575193405152,3.6665987968444815,8.970454814516415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.1279296875,0.0,1533.5496826171875,1895.4371337890625,0.0,4053.7802734375,0.9073489904403688,1.0,0.0,3.0,1.0,0.0
18114060,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7756561636924744,0.4356233179569244,0.3986595571041107,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8999148607254028,0.6899224519729614,0.6580513715744019,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8962470889091492,0.6830265522003174,0.4802925884723663,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7700302004814148,0.4263707101345062,0.4108530879020691,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6453081965446472,0.2471983879804611,1.149190068244934,284.8915405273437,284.95001220703125,300.533447265625,291.9278564453125,298.0916442871094,297.2562561035156,284.893798828125,1.0,0.7410362362861633,0.3419392108917236,0.3419392108917236,1.0,1.0,-3.719773769378662,0.94723242521286,2.772541284561157,0.1101808473467826,0.8523014783859253,0.8523014783859253,0.0,307.01226806640625,311.0,60452.44921875,0.0,4888.14453125,1.0,278.87017822265625,282.90948486328125,294.9610290527344,298.9545593261719,293.1499938964844,293.1499938964844,278.8500061035156,39138.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793500304222108,1.0,0.0,0.0,3.574920892715454,3.5749447345733643,8.527587169737672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.8349609375,0.0,1474.23291015625,1895.4371337890625,0.0,4123.07080078125,0.8905752897262573,1.0,0.0,3.0,1.0,0.0
18114120,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7748346328735352,0.4352563023567199,0.3983138501644134,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8989825248718262,0.6894013285636902,0.6575537919998169,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8959534764289856,0.6839718222618103,0.4809203147888183,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7693799138069153,0.4262464046478271,0.4107480645179748,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6447840929031372,0.2471080720424652,1.1489202976226809,284.90380859375,284.95001220703125,300.5280456542969,291.9236145019531,298.08917236328125,297.2552795410156,284.9048767089844,1.0,0.741387128829956,0.3418226838111877,0.3418226838111877,1.0,1.0,-3.719062566757202,0.9466344118118286,2.772428274154663,0.1097294613718986,0.851668655872345,0.851668655872345,0.0,307.95806884765625,314.0,60373.8359375,0.0,4892.0927734375,1.0,278.858154296875,282.9207763671875,294.9472351074219,298.91851806640625,293.1499938964844,293.1499938964844,279.1499938964844,38741.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798508882522584,1.0,0.0,0.0,3.5505619049072266,3.5505855083465576,8.411772114413907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.04296875,0.0,1445.27880859375,1895.4371337890625,0.0,4127.42724609375,0.8853875994682312,1.0,0.0,3.0,1.0,0.0
18114180,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7728942632675171,0.4347817301750183,0.3977492749691009,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8966138958930969,0.6884039640426636,0.656449019908905,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8961086869239807,0.6887081265449524,0.4840563237667084,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7678959965705872,0.426440566778183,0.4108451604843139,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6435824036598206,0.2471989840269088,1.1492077112197876,284.9989929199219,284.95001220703125,300.5072937011719,291.9071655273437,298.08660888671875,297.2605285644531,284.99822998046875,1.0,0.7429508566856384,0.3413715362548828,0.3413715362548828,1.0,1.0,-3.721280336380005,0.9458211660385132,2.775459289550781,0.1082846745848655,0.9368799328804016,0.9368799328804016,0.0,310.6831359863281,317.0,59673.0703125,0.0,4915.89111328125,1.0,279.1416320800781,283.0399169921875,294.8865051269531,298.7396545410156,293.1499938964844,293.1499938964844,278.8500061035156,33586.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721294045448304,1.0,0.0,0.0,3.659677028656006,3.659700632095337,8.936733593145618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.73828125,0.0,1525.85205078125,1895.4371337890625,0.0,4059.9404296875,0.9057977199554444,1.0,0.0,3.0,1.0,0.0
18114240,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7728942632675171,0.4347817301750183,0.3977492749691009,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8966138958930969,0.6884039640426636,0.656449019908905,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8961086869239807,0.6887081265449524,0.4840563237667084,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7678959965705872,0.426440566778183,0.4108451604843139,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6435824036598206,0.2471989840269088,1.1492077112197876,284.9989929199219,284.95001220703125,300.5072937011719,291.9071655273437,298.08660888671875,297.2605285644531,284.99822998046875,1.0,0.7429508566856384,0.3413715362548828,0.3413715362548828,1.0,1.0,-3.721280336380005,0.9458211660385132,2.775459289550781,0.1082846745848655,0.9368799328804016,0.9368799328804016,0.0,310.6831359863281,317.0,59673.0703125,0.0,4915.89111328125,1.0,279.1416320800781,283.0399169921875,294.8865051269531,298.7396545410156,293.1499938964844,293.1499938964844,278.8500061035156,33586.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721294045448304,1.0,0.0,0.0,3.659677028656006,3.659700632095337,8.936733593145618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.73828125,0.0,1525.85205078125,1895.4371337890625,0.0,4059.9404296875,0.9057977199554444,1.0,0.0,3.0,1.0,0.0
18114300,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.771862804889679,0.4340804815292358,0.3974401950836181,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8953746557235718,0.6874382495880127,0.6558946967124939,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8960990905761719,0.6905145645141602,0.4855831861495971,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.767123818397522,0.4262593984603882,0.4109160900115967,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6429817080497742,0.2470972687005996,1.14954674243927,284.8803405761719,284.95001220703125,300.4969787597656,291.89898681640625,298.0820617675781,297.2587890625,284.87957763671875,1.0,0.7437808513641357,0.3411459922790527,0.3411459922790527,1.0,1.0,-3.722579479217529,0.9454652667045592,2.7771143913269043,0.1077152490615844,0.8538459539413452,0.8538459539413452,0.0,312.1570739746094,317.0,60524.8984375,0.0,4929.04833984375,1.0,278.8980407714844,282.89801025390625,294.9324951171875,298.9494934082031,293.1499938964844,293.1499938964844,278.8500061035156,37919.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784051775932312,1.0,0.0,0.0,3.620368003845215,3.620392084121704,8.745784043640015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.130859375,0.0,1514.6934814453125,1895.4371337890625,0.0,4114.8447265625,0.8979026675224304,1.0,0.0,3.0,1.0,0.0
18114360,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7703171372413635,0.4332784414291382,0.3967770636081695,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8936042189598083,0.6863190531730652,0.6549255847930908,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8955473303794861,0.6922290921211243,0.4867944121360779,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7659054398536682,0.4259585440158844,0.4107198417186737,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6420120000839233,0.2468956410884857,1.1490951776504517,284.9043884277344,284.95001220703125,300.4867248535156,291.8908386230469,298.07666015625,297.25592041015625,284.90557861328125,1.0,0.7444679737091064,0.3409327864646911,0.3409327864646911,1.0,1.0,-3.721295833587648,0.9443719387054444,2.776923894882202,0.1069334000349044,0.8503611087799072,0.8503611087799072,0.0,314.0030822753906,320.0,60271.91015625,0.0,4937.04443359375,1.0,278.8575439453125,282.92352294921875,294.9148864746094,298.8791198730469,293.1499938964844,293.1499938964844,279.1499938964844,38829.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805787205696106,1.0,0.0,0.0,3.5415329933166504,3.541556596755981,8.369044621758803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.8779296875,0.0,1436.3482666015625,1895.4371337890625,0.0,4133.751953125,0.8835065960884094,1.0,0.0,3.0,1.0,0.0
18114420,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7684310674667358,0.4327965378761291,0.3962042331695556,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8912659883499146,0.6852637529373169,0.6537646055221558,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.895717442035675,0.6969642043113708,0.4899252951145172,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7644584774971008,0.4261285662651062,0.4107927680015564,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6408495306968689,0.2469798922538757,1.1493492126464844,284.9986572265625,284.95001220703125,300.4663391113281,291.87469482421875,298.07427978515625,297.2611694335937,284.9978942871094,1.0,0.7460085153579712,0.3405064046382904,0.3405064046382904,1.0,1.0,-3.723360538482666,0.9435914158821106,2.7797691822052,0.1055557504296302,0.9349257946014404,0.9349257946014404,0.0,316.73028564453125,323.0,59582.65234375,0.0,4960.44775390625,1.0,279.1415710449219,283.0415344238281,294.8538513183594,298.7006225585937,293.1499938964844,293.1499938964844,278.8500061035156,33581.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727911353111268,1.0,0.0,0.0,3.652533054351807,3.6525566577911377,8.901877777134359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.193359375,0.0,1517.8826904296875,1895.4371337890625,0.0,4065.75146484375,0.904187798500061,1.0,0.0,3.0,1.0,0.0
18114480,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7684310674667358,0.4327965378761291,0.3962042331695556,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8912659883499146,0.6852637529373169,0.6537646055221558,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.895717442035675,0.6969642043113708,0.4899252951145172,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7644584774971008,0.4261285662651062,0.4107927680015564,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6408495306968689,0.2469798922538757,1.1493492126464844,284.9986572265625,284.95001220703125,300.4663391113281,291.87469482421875,298.07427978515625,297.2611694335937,284.9978942871094,1.0,0.7460085153579712,0.3405064046382904,0.3405064046382904,1.0,1.0,-3.723360538482666,0.9435914158821106,2.7797691822052,0.1055557504296302,0.9349257946014404,0.9349257946014404,0.0,316.73028564453125,323.0,59582.65234375,0.0,4960.44775390625,1.0,279.1415710449219,283.0415344238281,294.8538513183594,298.7006225585937,293.1499938964844,293.1499938964844,278.8500061035156,33581.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727911353111268,1.0,0.0,0.0,3.652533054351807,3.6525566577911377,8.901877777134359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.193359375,0.0,1517.8826904296875,1895.4371337890625,0.0,4065.75146484375,0.904187798500061,1.0,0.0,3.0,1.0,0.0
18114540,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7659233212471008,0.4312942624092102,0.3952226042747497,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8883015513420105,0.6831321716308594,0.6521856784820557,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8951770663261414,0.7004731297492981,0.492648035287857,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7625169157981873,0.4256251454353332,0.4106412231922149,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6393274664878845,0.2466712445020675,1.1491978168487549,284.9048156738281,284.95001220703125,300.4461975097656,291.8587341308594,298.064453125,297.25653076171875,284.9054870605469,1.0,0.7475013732910156,0.3400799930095672,0.3400799930095672,1.0,1.0,-3.723200559616089,0.942131757736206,2.781068801879883,0.1042316034436225,0.84903484582901,0.84903484582901,0.0,320.0549011230469,326.0,60191.83984375,0.0,4981.12841796875,1.0,278.8583374023437,282.9254455566406,294.88189697265625,298.8398132324219,293.1499938964844,293.1499938964844,279.1499938964844,38648.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811787605285645,1.0,0.0,0.0,3.536449193954468,3.536472797393799,8.345035098500375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.0048828125,0.0,1429.6724853515625,1895.4371337890625,0.0,4138.96142578125,0.8822119832038879,1.0,0.0,3.0,1.0,0.0
18114600,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7659233212471008,0.4312942624092102,0.3952226042747497,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8883015513420105,0.6831321716308594,0.6521856784820557,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8951770663261414,0.7004731297492981,0.492648035287857,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7625169157981873,0.4256251454353332,0.4106412231922149,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6393274664878845,0.2466712445020675,1.1491978168487549,284.9048156738281,284.95001220703125,300.4461975097656,291.8587341308594,298.064453125,297.25653076171875,284.9054870605469,1.0,0.7475013732910156,0.3400799930095672,0.3400799930095672,1.0,1.0,-3.723200559616089,0.942131757736206,2.781068801879883,0.1042316034436225,0.84903484582901,0.84903484582901,0.0,320.0549011230469,326.0,60191.83984375,0.0,4981.12841796875,1.0,278.8583374023437,282.9254455566406,294.88189697265625,298.8398132324219,293.1499938964844,293.1499938964844,279.1499938964844,38648.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811787605285645,1.0,0.0,0.0,3.536449193954468,3.536472797393799,8.345035098500375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.0048828125,0.0,1429.6724853515625,1895.4371337890625,0.0,4138.96142578125,0.8822119832038879,1.0,0.0,3.0,1.0,0.0
18114660,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7641056180000305,0.4308027625083923,0.3946519792079925,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8860119581222534,0.6820225119590759,0.6509847640991211,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8953743577003479,0.7051987051963806,0.4957797825336456,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7611180543899536,0.4257709085941314,0.4106977581977844,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6382113695144653,0.2467495948076248,1.1494412422180176,284.9983825683594,284.95001220703125,300.4263000488281,291.8429870605469,298.0622863769531,297.26171875,284.99761962890625,1.0,0.7490226030349731,0.3396868407726288,0.3396868407726288,1.0,1.0,-3.725188732147217,0.941431760787964,2.783756971359253,0.1029578447341919,0.9330368638038636,0.9330368638038636,0.0,322.7734069824219,329.0,59491.8984375,0.0,5004.2861328125,1.0,279.1415100097656,283.0432434082031,294.8219909667969,298.66229248046875,293.1499938964844,293.1499938964844,278.8500061035156,33574.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734035730361938,1.0,0.0,0.0,3.645317792892456,3.645341396331787,8.866742291502305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.9716796875,0.0,1509.8433837890625,1895.4371337890625,0.0,4071.12451171875,0.9025607705116272,1.0,0.0,3.0,1.0,0.0
18114720,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7641056180000305,0.4308027625083923,0.3946519792079925,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8860119581222534,0.6820225119590759,0.6509847640991211,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8953743577003479,0.7051987051963806,0.4957797825336456,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7611180543899536,0.4257709085941314,0.4106977581977844,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6382113695144653,0.2467495948076248,1.1494412422180176,284.9983825683594,284.95001220703125,300.4263000488281,291.8429870605469,298.0622863769531,297.26171875,284.99761962890625,1.0,0.7490226030349731,0.3396868407726288,0.3396868407726288,1.0,1.0,-3.725188732147217,0.941431760787964,2.783756971359253,0.1029578447341919,0.9330368638038636,0.9330368638038636,0.0,322.7734069824219,329.0,59491.8984375,0.0,5004.2861328125,1.0,279.1415100097656,283.0432434082031,294.8219909667969,298.66229248046875,293.1499938964844,293.1499938964844,278.8500061035156,33574.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734035730361938,1.0,0.0,0.0,3.645317792892456,3.645341396331787,8.866742291502305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.9716796875,0.0,1509.8433837890625,1895.4371337890625,0.0,4071.12451171875,0.9025607705116272,1.0,0.0,3.0,1.0,0.0
18114780,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7616743445396423,0.4292995035648346,0.3936670422554016,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8831045627593994,0.6798480749130249,0.6493622064590454,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8948599696159363,0.7086882591247559,0.4984893500804901,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7592307925224304,0.4252460598945617,0.4105249345302582,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6367394924163818,0.2464363276958465,1.1492666006088257,284.9052124023437,284.95001220703125,300.4067077636719,291.82745361328125,298.0526733398437,297.2569885253906,284.9058532714844,1.0,0.7504944205284119,0.3392936587333679,0.3392936587333679,1.0,1.0,-3.724903106689453,0.940043032169342,2.7848598957061768,0.1017349660396575,0.8476806282997131,0.8476806282997131,0.0,326.09698486328125,332.0,60097.1171875,0.0,5024.59765625,1.0,278.8583679199219,282.9278259277344,294.8505554199219,298.8017883300781,293.1499938964844,293.1499938964844,279.1499938964844,38643.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817805886268616,1.0,0.0,0.0,3.528891324996948,3.5289146900177,8.309403938255855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.4609375,0.0,1421.6802978515625,1895.4371337890625,0.0,4144.181640625,0.880535900592804,1.0,0.0,3.0,1.0,0.0
18114840,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7616743445396423,0.4292995035648346,0.3936670422554016,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8831045627593994,0.6798480749130249,0.6493622064590454,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8948599696159363,0.7086882591247559,0.4984893500804901,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7592307925224304,0.4252460598945617,0.4105249345302582,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6367394924163818,0.2464363276958465,1.1492666006088257,284.9052124023437,284.95001220703125,300.4067077636719,291.82745361328125,298.0526733398437,297.2569885253906,284.9058532714844,1.0,0.7504944205284119,0.3392936587333679,0.3392936587333679,1.0,1.0,-3.724903106689453,0.940043032169342,2.7848598957061768,0.1017349660396575,0.8476806282997131,0.8476806282997131,0.0,326.09698486328125,332.0,60097.1171875,0.0,5024.59765625,1.0,278.8583679199219,282.9278259277344,294.8505554199219,298.8017883300781,293.1499938964844,293.1499938964844,279.1499938964844,38643.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817805886268616,1.0,0.0,0.0,3.528891324996948,3.5289146900177,8.309403938255855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.4609375,0.0,1421.6802978515625,1895.4371337890625,0.0,4144.181640625,0.880535900592804,1.0,0.0,3.0,1.0,0.0
18114900,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7605628967285156,0.4289993941783905,0.3932157158851623,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8817421793937683,0.6791991591453552,0.6485534310340881,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8947210311889648,0.7109994888305664,0.49990114569664,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7583507299423218,0.4252509176731109,0.4104197919368744,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6360334157943726,0.2464243918657302,1.1490062475204468,285.00994873046875,284.95001220703125,300.39703369140625,291.8197937011719,298.0512084960937,297.2590026855469,285.0104675292969,1.0,0.7511802911758423,0.3390970826148987,0.3390970826148987,1.0,1.0,-3.7246384620666495,0.9393177628517152,2.785320520401001,0.1009788438677787,0.9208161234855652,0.9208161234855652,0.0,327.6283264160156,332.0,59289.96875,0.0,5033.578125,1.0,279.09881591796875,283.0549621582031,294.7901611328125,298.58154296875,293.1499938964844,293.1499938964844,279.1499938964844,34151.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759784936904908,1.0,0.0,0.0,3.576954364776612,3.576977252960205,8.5372909097714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.9697265625,0.0,1439.858642578125,1895.4371337890625,0.0,4093.66943359375,0.8891696333885193,1.0,0.0,3.0,1.0,0.0
18114960,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7599035501480103,0.4287995398044586,0.3930848836898803,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8808462023735046,0.6786896586418152,0.6481114625930786,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8950601816177368,0.7134022116661072,0.5016064047813416,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7578617930412292,0.425367534160614,0.4105561077594757,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6356531977653503,0.2465083748102188,1.149476408958435,284.997802734375,284.95001220703125,300.387451171875,291.81219482421875,298.0506591796875,297.2621459960937,284.99676513671875,1.0,0.7519938349723816,0.3389038443565368,0.3389038443565368,1.0,1.0,-3.726728439331055,0.9393060207366944,2.7874224185943604,0.1004613414406776,0.9310088753700256,0.9310088753700256,0.0,328.8221130371094,335.0,59402.76171875,0.0,5047.35009765625,1.0,279.1424255371094,283.0444030761719,294.7901916503906,298.6243896484375,293.1499938964844,293.1499938964844,278.8500061035156,33496.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739316701889038,1.0,0.0,0.0,3.639955997467041,3.639979600906372,8.840677878652059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.1083984375,0.0,1503.345703125,1895.4371337890625,0.0,4075.7548828125,0.9010769128799438,1.0,0.0,3.0,1.0,0.0
18115020,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7575564384460449,0.4272954165935516,0.3921035528182983,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8780083656311035,0.6764781475067139,0.6464576125144958,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8945786952972412,0.7168676853179932,0.5043063163757324,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7560343742370605,0.4248219430446625,0.4103666841983795,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6342330574989319,0.2461912035942077,1.1492910385131836,284.90557861328125,284.95001220703125,300.3685302734375,291.7972106933594,298.04119873046875,297.2573547363281,284.9061889648437,1.0,0.7534468173980713,0.3385173976421356,0.3385173976421356,1.0,1.0,-3.726365089416504,0.9379152059555054,2.788449764251709,0.0992596745491027,0.8463449478149414,0.8463449478149414,0.0,332.13690185546875,338.0,60002.34375,0.0,5067.38037109375,1.0,278.85845947265625,282.9302062988281,294.8202209472656,298.7647705078125,293.1499938964844,293.1499938964844,279.1499938964844,38638.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823351502418518,1.0,0.0,0.0,3.5213463306427,3.521369695663452,8.273909770650789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.216796875,0.0,1413.7393798828125,1895.4371337890625,0.0,4148.98876953125,0.8788662552833557,1.0,0.0,3.0,1.0,0.0
18115080,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7575564384460449,0.4272954165935516,0.3921035528182983,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8780083656311035,0.6764781475067139,0.6464576125144958,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8945786952972412,0.7168676853179932,0.5043063163757324,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7560343742370605,0.4248219430446625,0.4103666841983795,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6342330574989319,0.2461912035942077,1.1492910385131836,284.90557861328125,284.95001220703125,300.3685302734375,291.7972106933594,298.04119873046875,297.2573547363281,284.9061889648437,1.0,0.7534468173980713,0.3385173976421356,0.3385173976421356,1.0,1.0,-3.726365089416504,0.9379152059555054,2.788449764251709,0.0992596745491027,0.8463449478149414,0.8463449478149414,0.0,332.13690185546875,338.0,60002.34375,0.0,5067.38037109375,1.0,278.85845947265625,282.9302062988281,294.8202209472656,298.7647705078125,293.1499938964844,293.1499938964844,279.1499938964844,38638.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823351502418518,1.0,0.0,0.0,3.5213463306427,3.521369695663452,8.273909770650789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.216796875,0.0,1413.7393798828125,1895.4371337890625,0.0,4148.98876953125,0.8788662552833557,1.0,0.0,3.0,1.0,0.0
18115140,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7558476328849792,0.4267853796482086,0.3915220499038696,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8758012652397156,0.6752759218215942,0.6451756954193115,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8947969675064087,0.7215625047683716,0.507416844367981,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7547078728675842,0.4249196350574493,0.4103814661502838,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6331847310066223,0.2462581694126129,1.1494935750961304,284.9976806640625,284.95001220703125,300.3500061035156,291.78253173828125,298.0393371582031,297.2624206542969,284.9969482421875,1.0,0.7549287676811218,0.338130921125412,0.338130921125412,1.0,1.0,-3.72811770439148,0.9371659755706788,2.790951728820801,0.0979978814721107,0.9292922616004944,0.9292922616004944,0.0,334.8558044433594,341.0,59311.890625,0.0,5089.90673828125,1.0,279.14141845703125,283.0464782714844,294.7612609863281,298.5888366699219,293.1499938964844,293.1499938964844,278.8500061035156,33564.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745115637779236,1.0,0.0,0.0,3.6311514377594,3.6311750411987305,8.797961186246539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.8330078125,0.0,1494.1712646484375,1895.4371337890625,0.0,4080.8349609375,0.8993693590164185,1.0,0.0,3.0,1.0,0.0
18115200,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7558476328849792,0.4267853796482086,0.3915220499038696,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8758012652397156,0.6752759218215942,0.6451756954193115,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8947969675064087,0.7215625047683716,0.507416844367981,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7547078728675842,0.4249196350574493,0.4103814661502838,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6331847310066223,0.2462581694126129,1.1494935750961304,284.9976806640625,284.95001220703125,300.3500061035156,291.78253173828125,298.0393371582031,297.2624206542969,284.9969482421875,1.0,0.7549287676811218,0.338130921125412,0.338130921125412,1.0,1.0,-3.72811770439148,0.9371659755706788,2.790951728820801,0.0979978814721107,0.9292922616004944,0.9292922616004944,0.0,334.8558044433594,341.0,59311.890625,0.0,5089.90673828125,1.0,279.14141845703125,283.0464782714844,294.7612609863281,298.5888366699219,293.1499938964844,293.1499938964844,278.8500061035156,33564.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745115637779236,1.0,0.0,0.0,3.6311514377594,3.6311750411987305,8.797961186246539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.8330078125,0.0,1494.1712646484375,1895.4371337890625,0.0,4080.8349609375,0.8993693590164185,1.0,0.0,3.0,1.0,0.0
