time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115260,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7535627484321594,0.4252807796001434,0.3905307352542877,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8730161190032959,0.6730327010154724,0.6434811949729919,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8943244218826294,0.7250014543533325,0.5100916028022766,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.752921998500824,0.4243528842926025,0.4101665914058685,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6317989230155945,0.2459364980459213,1.149274826049805,284.9058837890625,284.95001220703125,300.3318786621094,291.7681579589844,298.030029296875,297.257568359375,284.906494140625,1.0,0.7563605308532715,0.3377432227134704,0.3377432227134704,1.0,1.0,-3.727591991424561,0.9357220530509948,2.791869878768921,0.0967774465680122,0.8449899554252625,0.8449899554252625,0.0,338.1769714355469,344.0,59908.5,0.0,5109.5,1.0,278.8584899902344,282.9325256347656,294.79107666015625,298.7289733886719,293.1499938964844,293.1499938964844,279.1499938964844,38635.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828511476516724,1.0,0.0,0.0,3.513922929763794,3.513946294784546,8.239062481152359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.4375,0.0,1405.962890625,1895.4371337890625,0.0,4153.45703125,0.8772197961807251,1.0,0.0,3.0,1.0,0.0
18115320,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7535627484321594,0.4252807796001434,0.3905307352542877,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8730161190032959,0.6730327010154724,0.6434811949729919,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8943244218826294,0.7250014543533325,0.5100916028022766,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.752921998500824,0.4243528842926025,0.4101665914058685,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6317989230155945,0.2459364980459213,1.149274826049805,284.9058837890625,284.95001220703125,300.3318786621094,291.7681579589844,298.030029296875,297.257568359375,284.906494140625,1.0,0.7563605308532715,0.3377432227134704,0.3377432227134704,1.0,1.0,-3.727591991424561,0.9357220530509948,2.791869878768921,0.0967774465680122,0.8449899554252625,0.8449899554252625,0.0,338.1769714355469,344.0,59908.5,0.0,5109.5,1.0,278.8584899902344,282.9325256347656,294.79107666015625,298.7289733886719,293.1499938964844,293.1499938964844,279.1499938964844,38635.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828511476516724,1.0,0.0,0.0,3.513922929763794,3.513946294784546,8.239062481152359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.4375,0.0,1405.962890625,1895.4371337890625,0.0,4153.45703125,0.8772197961807251,1.0,0.0,3.0,1.0,0.0
18115380,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.751900315284729,0.4247554242610931,0.389941543340683,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8708477020263672,0.6717824339866638,0.6421619057655334,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8945313096046448,0.7296165823936462,0.5131648778915405,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7516237497329712,0.4244207143783569,0.4101581275463104,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6307763457298279,0.2459976524114608,1.1494591236114502,284.997314453125,284.95001220703125,300.3141174316406,291.75408935546875,298.0281066894531,297.26226806640625,284.99658203125,1.0,0.7578215003013611,0.3373555243015289,0.3373555243015289,1.0,1.0,-3.729196071624756,0.9349225759506226,2.794273376464844,0.0954985469579696,0.9274044632911682,0.9274044632911682,0.0,340.9014587402344,347.0,59221.4921875,0.0,5131.64599609375,1.0,279.141357421875,283.048095703125,294.7326965332031,298.5538635253906,293.1499938964844,293.1499938964844,278.8500061035156,33561.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974994421005249,1.0,0.0,0.0,3.6240696907043457,3.624092817306519,8.763676646594831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.8349609375,0.0,1486.3963623046875,1895.4371337890625,0.0,4085.062744140625,0.8977758288383484,1.0,0.0,3.0,1.0,0.0
18115440,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.751900315284729,0.4247554242610931,0.389941543340683,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8708477020263672,0.6717824339866638,0.6421619057655334,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8945313096046448,0.7296165823936462,0.5131648778915405,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7516237497329712,0.4244207143783569,0.4101581275463104,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6307763457298279,0.2459976524114608,1.1494591236114502,284.997314453125,284.95001220703125,300.3141174316406,291.75408935546875,298.0281066894531,297.26226806640625,284.99658203125,1.0,0.7578215003013611,0.3373555243015289,0.3373555243015289,1.0,1.0,-3.729196071624756,0.9349225759506226,2.794273376464844,0.0954985469579696,0.9274044632911682,0.9274044632911682,0.0,340.9014587402344,347.0,59221.4921875,0.0,5131.64599609375,1.0,279.141357421875,283.048095703125,294.7326965332031,298.5538635253906,293.1499938964844,293.1499938964844,278.8500061035156,33561.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974994421005249,1.0,0.0,0.0,3.6240696907043457,3.624092817306519,8.763676646594831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.8349609375,0.0,1486.3963623046875,1895.4371337890625,0.0,4085.062744140625,0.8977758288383484,1.0,0.0,3.0,1.0,0.0
18115500,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7510012984275818,0.4240375459194183,0.3896101713180542,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8697027564048767,0.6707012057304382,0.6414898633956909,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8945181965827942,0.7312943935394287,0.514617919921875,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7509353756904602,0.4241732060909271,0.4101660847663879,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6302564740180969,0.2458803206682205,1.1497290134429932,284.88104248046875,284.95001220703125,300.3053894042969,291.7471618652344,298.023681640625,297.2599792480469,284.8805236816406,1.0,0.7585927844047546,0.337161660194397,0.337161660194397,1.0,1.0,-3.730078935623169,0.9345409274101256,2.7955379486083984,0.0949999988079071,0.8456958532333374,0.8456958532333374,0.0,342.3896179199219,347.0,60044.25390625,0.0,5143.75341796875,1.0,278.8988952636719,282.9092102050781,294.7801513671875,298.76336669921875,293.1499938964844,293.1499938964844,278.8500061035156,38034.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812230467796326,1.0,0.0,0.0,3.581848382949829,3.58187222480774,8.560668902646285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.8798828125,0.0,1473.596923828125,1895.4371337890625,0.0,4139.345703125,0.8893710970878601,1.0,0.0,3.0,1.0,0.0
18115560,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7496711611747742,0.4232308268547058,0.3889402449131012,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8681095242500305,0.6694837808609009,0.6404237747192383,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8940176963806152,0.7328883409500122,0.5157405138015747,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7498703002929688,0.4238141477108001,0.4099127352237701,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6294196844100952,0.245668277144432,1.149223804473877,284.90631103515625,284.95001220703125,300.2967224121094,291.74029541015625,298.0184936523437,297.2566833496094,284.9073791503906,1.0,0.7592236399650574,0.3369801044464111,0.3369801044464111,1.0,1.0,-3.7284302711486816,0.9334445595741272,2.794985771179199,0.0942973271012306,0.8436223268508911,0.8436223268508911,0.0,344.23370361328125,350.0,59793.87109375,0.0,5150.59326171875,1.0,278.8578796386719,282.93560791015625,294.7638244628906,298.6944580078125,293.1499938964844,293.1499938964844,279.1499938964844,38814.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833511114120485,1.0,0.0,0.0,3.503507137298584,3.503530263900757,8.190290827769786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.5654296875,0.0,1396.4254150390625,1895.4371337890625,0.0,4157.7841796875,0.8751114010810852,1.0,0.0,3.0,1.0,0.0
18115620,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7480323314666748,0.4226835370063782,0.3883251845836639,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8659588694572449,0.6681785583496094,0.6390454173088074,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8941649198532104,0.7373950481414795,0.5187154412269592,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7485782504081726,0.4238411784172058,0.4098619818687439,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6284056901931763,0.2457183599472046,1.1493566036224363,284.9967956542969,284.95001220703125,300.2796325683594,291.7267761230469,298.0165100097656,297.2609558105469,284.9960327148437,1.0,0.7606474161148071,0.3366169333457947,0.3366169333457947,1.0,1.0,-3.729700565338135,0.932625651359558,2.797074794769287,0.0930667370557785,0.925309419631958,0.925309419631958,0.0,346.9745483398437,353.0,59124.74609375,0.0,5171.869140625,1.0,279.1412658691406,283.0496826171875,294.7051696777344,298.5196533203125,293.1499938964844,293.1499938964844,278.8500061035156,33565.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754191637039183,1.0,0.0,0.0,3.616598606109619,3.616621732711792,8.727581075618218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.19140625,0.0,1478.2762451171875,1895.4371337890625,0.0,4088.77880859375,0.8961000442504883,1.0,0.0,3.0,1.0,0.0
18115680,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7480323314666748,0.4226835370063782,0.3883251845836639,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8659588694572449,0.6681785583496094,0.6390454173088074,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8941649198532104,0.7373950481414795,0.5187154412269592,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7485782504081726,0.4238411784172058,0.4098619818687439,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6284056901931763,0.2457183599472046,1.1493566036224363,284.9967956542969,284.95001220703125,300.2796325683594,291.7267761230469,298.0165100097656,297.2609558105469,284.9960327148437,1.0,0.7606474161148071,0.3366169333457947,0.3366169333457947,1.0,1.0,-3.729700565338135,0.932625651359558,2.797074794769287,0.0930667370557785,0.925309419631958,0.925309419631958,0.0,346.9745483398437,353.0,59124.74609375,0.0,5171.869140625,1.0,279.1412658691406,283.0496826171875,294.7051696777344,298.5196533203125,293.1499938964844,293.1499938964844,278.8500061035156,33565.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754191637039183,1.0,0.0,0.0,3.616598606109619,3.616621732711792,8.727581075618218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.19140625,0.0,1478.2762451171875,1895.4371337890625,0.0,4088.77880859375,0.8961000442504883,1.0,0.0,3.0,1.0,0.0
18115740,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7458618879318237,0.4211573004722595,0.387310266494751,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.863280177116394,0.6658549308776855,0.637268602848053,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8936542868614197,0.7406266927719116,0.5212475061416626,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7468616962432861,0.4232083261013031,0.4095831215381622,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6270740032196045,0.2453821152448654,1.1490695476531982,284.906494140625,284.95001220703125,300.26287841796875,291.7134704589844,298.00714111328125,297.2554016113281,284.90704345703125,1.0,0.7620171904563904,0.3362537622451782,0.3362537622451782,1.0,1.0,-3.728716373443604,0.9311259984970092,2.7975902557373047,0.0918853357434272,0.8420591354370117,0.8420591354370117,0.0,350.3011779785156,356.0,59707.0,0.0,5190.12158203125,1.0,278.8586120605469,282.9374389648437,294.7361145019531,298.6600646972656,293.1499938964844,293.1499938964844,279.1499938964844,38637.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837005734443665,1.0,0.0,0.0,3.4980626106262207,3.4980854988098145,8.164854534697952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.271484375,0.0,1389.5211181640625,1895.4371337890625,0.0,4160.806640625,0.8737165331840515,1.0,0.0,3.0,1.0,0.0
18115800,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7458618879318237,0.4211573004722595,0.387310266494751,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.863280177116394,0.6658549308776855,0.637268602848053,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8936542868614197,0.7406266927719116,0.5212475061416626,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7468616962432861,0.4232083261013031,0.4095831215381622,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6270740032196045,0.2453821152448654,1.1490695476531982,284.906494140625,284.95001220703125,300.26287841796875,291.7134704589844,298.00714111328125,297.2554016113281,284.90704345703125,1.0,0.7620171904563904,0.3362537622451782,0.3362537622451782,1.0,1.0,-3.728716373443604,0.9311259984970092,2.7975902557373047,0.0918853357434272,0.8420591354370117,0.8420591354370117,0.0,350.3011779785156,356.0,59707.0,0.0,5190.12158203125,1.0,278.8586120605469,282.9374389648437,294.7361145019531,298.6600646972656,293.1499938964844,293.1499938964844,279.1499938964844,38637.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837005734443665,1.0,0.0,0.0,3.4980626106262207,3.4980854988098145,8.164854534697952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.271484375,0.0,1389.5211181640625,1895.4371337890625,0.0,4160.806640625,0.8737165331840515,1.0,0.0,3.0,1.0,0.0
18115860,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7442830204963684,0.420600414276123,0.3866962194442749,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8611937165260315,0.6645218133926392,0.635873556137085,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.893822431564331,0.7451057434082031,0.5242100954055786,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7456106543540955,0.4232099950313568,0.4095138311386108,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6260901093482971,0.2454268485307693,1.1491903066635132,284.9965209960937,284.95001220703125,300.246337890625,291.70037841796875,298.00543212890625,297.259765625,284.99578857421875,1.0,0.763418972492218,0.3359262347221374,0.3359262347221374,1.0,1.0,-3.729916572570801,0.9303991794586182,2.7995171546936035,0.0907656475901603,0.923326313495636,0.923326313495636,0.0,353.023193359375,359.0,59026.25390625,0.0,5211.08056640625,1.0,279.1412048339844,283.0515441894531,294.6786499023437,298.4862670898437,293.1499938964844,293.1499938964844,278.8500061035156,33561.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757769703865052,1.0,0.0,0.0,3.608785152435303,3.608808517456055,8.689912078807538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.666015625,0.0,1469.7537841796875,1895.4371337890625,0.0,4091.907470703125,0.8943430185317993,1.0,0.0,3.0,1.0,0.0
18115920,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7442830204963684,0.420600414276123,0.3866962194442749,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8611937165260315,0.6645218133926392,0.635873556137085,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.893822431564331,0.7451057434082031,0.5242100954055786,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7456106543540955,0.4232099950313568,0.4095138311386108,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6260901093482971,0.2454268485307693,1.1491903066635132,284.9965209960937,284.95001220703125,300.246337890625,291.70037841796875,298.00543212890625,297.259765625,284.99578857421875,1.0,0.763418972492218,0.3359262347221374,0.3359262347221374,1.0,1.0,-3.729916572570801,0.9303991794586182,2.7995171546936035,0.0907656475901603,0.923326313495636,0.923326313495636,0.0,353.023193359375,359.0,59026.25390625,0.0,5211.08056640625,1.0,279.1412048339844,283.0515441894531,294.6786499023437,298.4862670898437,293.1499938964844,293.1499938964844,278.8500061035156,33561.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757769703865052,1.0,0.0,0.0,3.608785152435303,3.608808517456055,8.689912078807538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.666015625,0.0,1469.7537841796875,1895.4371337890625,0.0,4091.907470703125,0.8943430185317993,1.0,0.0,3.0,1.0,0.0
18115980,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7421769499778748,0.419074147939682,0.3856784999370575,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.858587384223938,0.6621838212013245,0.6340791583061218,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8933302760124207,0.748302698135376,0.5267181396484375,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7439390420913696,0.4225567877292633,0.4092139601707458,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.624786913394928,0.2450879663228988,1.1488858461380005,284.9068908691406,284.95001220703125,300.23004150390625,291.6874694824219,297.996337890625,297.2543029785156,284.90740966796875,1.0,0.7647687196731567,0.3355987071990967,0.3355987071990967,1.0,1.0,-3.728832483291626,0.928987979888916,2.79984450340271,0.0896951407194137,0.8406487107276917,0.8406487107276917,0.0,356.3414306640625,362.0,59604.81640625,0.0,5228.97021484375,1.0,278.85870361328125,282.94000244140625,294.7100830078125,298.626953125,293.1499938964844,293.1499938964844,279.1499938964844,38629.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840522408485411,1.0,0.0,0.0,3.4899704456329346,3.4899933338165283,8.127122441692336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.505859375,0.0,1381.1229248046875,1895.4371337890625,0.0,4163.8466796875,0.8719226717948914,1.0,0.0,3.0,1.0,0.0
18116040,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7421769499778748,0.419074147939682,0.3856784999370575,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.858587384223938,0.6621838212013245,0.6340791583061218,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8933302760124207,0.748302698135376,0.5267181396484375,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7439390420913696,0.4225567877292633,0.4092139601707458,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.624786913394928,0.2450879663228988,1.1488858461380005,284.9068908691406,284.95001220703125,300.23004150390625,291.6874694824219,297.996337890625,297.2543029785156,284.90740966796875,1.0,0.7647687196731567,0.3355987071990967,0.3355987071990967,1.0,1.0,-3.728832483291626,0.928987979888916,2.79984450340271,0.0896951407194137,0.8406487107276917,0.8406487107276917,0.0,356.3414306640625,362.0,59604.81640625,0.0,5228.97021484375,1.0,278.85870361328125,282.94000244140625,294.7100830078125,298.626953125,293.1499938964844,293.1499938964844,279.1499938964844,38629.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840522408485411,1.0,0.0,0.0,3.4899704456329346,3.4899933338165283,8.127122441692336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.505859375,0.0,1381.1229248046875,1895.4371337890625,0.0,4163.8466796875,0.8719226717948914,1.0,0.0,3.0,1.0,0.0
18116100,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7412171959877014,0.4187465906143188,0.3852139413356781,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8573711514472961,0.6614419221878052,0.6331948637962341,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.893200695514679,0.7504888772964478,0.5280383229255676,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7431609034538269,0.4224939942359924,0.4090504944324493,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6241597533226013,0.2450626343488693,1.1485780477523804,285.0091247558594,284.95001220703125,300.22198486328125,291.6810913085937,297.99517822265625,297.2559814453125,285.0094909667969,1.0,0.7653983235359192,0.3354349434375763,0.3354349434375763,1.0,1.0,-3.728224039077759,0.9282680749893188,2.7999558448791504,0.0890231132507324,0.9122893214225768,0.9122893214225768,0.0,357.8645324707031,362.0,58818.5703125,0.0,5236.85986328125,1.0,279.0978698730469,283.06427001953125,294.65087890625,298.4095153808594,293.1499938964844,293.1499938964844,279.1499938964844,34089.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781925082206726,1.0,0.0,0.0,3.539624214172364,3.539646863937378,8.360026413356536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.2197265625,0.0,1399.9365234375,1895.4371337890625,0.0,4112.99169921875,0.8807966113090515,1.0,0.0,3.0,1.0,0.0
18116160,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7406354546546936,0.4185096621513366,0.3850536942481994,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8565466403961182,0.660829484462738,0.6326602697372437,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8934952020645142,0.7527527213096619,0.5296540260314941,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.74271160364151,0.4225351512432098,0.4091202020645141,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6238172054290771,0.2451286166906356,1.1489821672439575,284.995849609375,284.95001220703125,300.2139587402344,291.6747436523437,297.9948425292969,297.2586975097656,284.99481201171875,1.0,0.7661515474319458,0.3352741003036499,0.3352741003036499,1.0,1.0,-3.729899883270264,0.9282337427139282,2.801666259765625,0.088577926158905,0.9211703538894652,0.9211703538894652,0.0,359.0660095214844,365.0,58930.91796875,0.0,5249.56005859375,1.0,279.1421203613281,283.052734375,294.6520690917969,298.45330810546875,293.1499938964844,293.1499938964844,278.8500061035156,33480.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760692119598388,1.0,0.0,0.0,3.602991342544556,3.603014469146729,8.6620309502905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.560546875,0.0,1462.88818359375,1895.4371337890625,0.0,4094.46240234375,0.8927534222602844,1.0,0.0,3.0,1.0,0.0
18116220,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7385939955711365,0.4169826507568359,0.3840396404266357,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8540186882019043,0.6584876775741577,0.6308614015579224,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.893024742603302,0.7559080123901367,0.5321406126022339,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7410865426063538,0.4218622148036957,0.4088045060634613,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6225413084030151,0.2447880804538726,1.1486761569976809,284.9071044921875,284.95001220703125,300.19805908203125,291.6621398925781,297.9854431152344,297.2526550292969,284.9076232910156,1.0,0.7674861550331116,0.3349524438381195,0.3349524438381195,1.0,1.0,-3.7287685871124254,0.9268277883529664,2.801940679550171,0.0875294432044029,0.8391507863998413,0.8391507863998413,0.0,362.37347412109375,368.0,59501.6796875,0.0,5267.2255859375,1.0,278.8587646484375,282.94244384765625,294.6847229003906,298.5946044921875,293.1499938964844,293.1499938964844,279.1499938964844,38631.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843845963478088,1.0,0.0,0.0,3.4819111824035645,3.481934070587158,8.089630796348501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.7626953125,0.0,1372.863037109375,1895.4371337890625,0.0,4166.71826171875,0.8701269030570984,1.0,0.0,3.0,1.0,0.0
18116280,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7385939955711365,0.4169826507568359,0.3840396404266357,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8540186882019043,0.6584876775741577,0.6308614015579224,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.893024742603302,0.7559080123901367,0.5321406126022339,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7410865426063538,0.4218622148036957,0.4088045060634613,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6225413084030151,0.2447880804538726,1.1486761569976809,284.9071044921875,284.95001220703125,300.19805908203125,291.6621398925781,297.9854431152344,297.2526550292969,284.9076232910156,1.0,0.7674861550331116,0.3349524438381195,0.3349524438381195,1.0,1.0,-3.7287685871124254,0.9268277883529664,2.801940679550171,0.0875294432044029,0.8391507863998413,0.8391507863998413,0.0,362.37347412109375,368.0,59501.6796875,0.0,5267.2255859375,1.0,278.8587646484375,282.94244384765625,294.6847229003906,298.5946044921875,293.1499938964844,293.1499938964844,279.1499938964844,38631.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843845963478088,1.0,0.0,0.0,3.4819111824035645,3.481934070587158,8.089630796348501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.7626953125,0.0,1372.863037109375,1895.4371337890625,0.0,4166.71826171875,0.8701269030570984,1.0,0.0,3.0,1.0,0.0
18116340,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7370984554290771,0.4164084494113922,0.3834148943424225,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8520426154136658,0.6571241617202759,0.6294476985931396,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8931987285614014,0.7603198885917664,0.5350569486618042,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.739891529083252,0.4218173623085022,0.4086945354938507,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6215916275978088,0.244826078414917,1.1487747430801392,284.995849609375,284.95001220703125,300.1822814941406,291.6496276855469,297.9843139648437,297.2574157714844,284.9951171875,1.0,0.7688564658164978,0.3346307873725891,0.3346307873725891,1.0,1.0,-3.729802131652832,0.9260727167129515,2.80372953414917,0.0864283293485641,0.9194238781929016,0.9194238781929016,0.0,365.0903930664063,371.0,58830.90625,0.0,5287.67529296875,1.0,279.1410827636719,283.0551452636719,294.62774658203125,298.42193603515625,293.1499938964844,293.1499938964844,278.8500061035156,33552.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976437509059906,1.0,0.0,0.0,3.5934174060821533,3.593440294265747,8.616057698418444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.671875,0.0,1453.0926513671875,1895.4371337890625,0.0,4097.68017578125,0.8908874988555908,1.0,0.0,3.0,1.0,0.0
18116400,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7370984554290771,0.4164084494113922,0.3834148943424225,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8520426154136658,0.6571241617202759,0.6294476985931396,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8931987285614014,0.7603198885917664,0.5350569486618042,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.739891529083252,0.4218173623085022,0.4086945354938507,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6215916275978088,0.244826078414917,1.1487747430801392,284.995849609375,284.95001220703125,300.1822814941406,291.6496276855469,297.9843139648437,297.2574157714844,284.9951171875,1.0,0.7688564658164978,0.3346307873725891,0.3346307873725891,1.0,1.0,-3.729802131652832,0.9260727167129515,2.80372953414917,0.0864283293485641,0.9194238781929016,0.9194238781929016,0.0,365.0903930664063,371.0,58830.90625,0.0,5287.67529296875,1.0,279.1410827636719,283.0551452636719,294.62774658203125,298.42193603515625,293.1499938964844,293.1499938964844,278.8500061035156,33552.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976437509059906,1.0,0.0,0.0,3.5934174060821533,3.593440294265747,8.616057698418444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.671875,0.0,1453.0926513671875,1895.4371337890625,0.0,4097.68017578125,0.8908874988555908,1.0,0.0,3.0,1.0,0.0
18116460,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7350990176200867,0.4148817360401153,0.3823919296264648,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8495773077011108,0.6547881960868835,0.6276390552520752,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8927286863327026,0.7634322047233582,0.5375065803527832,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7382960319519043,0.4211247563362121,0.408354640007019,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6203264594078064,0.2444838434457779,1.148447036743164,284.90740966796875,284.95001220703125,300.1666259765625,291.63720703125,297.9745178222656,297.25079345703125,284.9079284667969,1.0,0.770175039768219,0.3343082964420318,0.3343082964420318,1.0,1.0,-3.728548288345337,0.924627959728241,2.803920269012451,0.085370548069477,0.8376736640930176,0.8376736640930176,0.0,368.40277099609375,359.0,59396.6640625,0.0,5304.990234375,1.0,278.8587951660156,282.94500732421875,294.6597595214844,298.5625,293.1499938964844,293.1499938964844,279.1499938964844,38629.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847044944763184,1.0,0.0,0.0,3.473671197891236,3.473694086074829,8.051387681007327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.9931640625,0.0,1364.426025390625,1895.4371337890625,0.0,4169.48095703125,0.8683096170425415,1.0,0.0,3.0,1.0,0.0
18116520,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7350990176200867,0.4148817360401153,0.3823919296264648,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8495773077011108,0.6547881960868835,0.6276390552520752,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8927286863327026,0.7634322047233582,0.5375065803527832,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7382960319519043,0.4211247563362121,0.408354640007019,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6203264594078064,0.2444838434457779,1.148447036743164,284.90740966796875,284.95001220703125,300.1666259765625,291.63720703125,297.9745178222656,297.25079345703125,284.9079284667969,1.0,0.770175039768219,0.3343082964420318,0.3343082964420318,1.0,1.0,-3.728548288345337,0.924627959728241,2.803920269012451,0.085370548069477,0.8376736640930176,0.8376736640930176,0.0,368.40277099609375,359.0,59396.6640625,0.0,5304.990234375,1.0,278.8587951660156,282.94500732421875,294.6597595214844,298.5625,293.1499938964844,293.1499938964844,279.1499938964844,38629.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847044944763184,1.0,0.0,0.0,3.473671197891236,3.473694086074829,8.051387681007327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.9931640625,0.0,1364.426025390625,1895.4371337890625,0.0,4169.48095703125,0.8683096170425415,1.0,0.0,3.0,1.0,0.0
18116580,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7364605069160461,0.4143223166465759,0.3815019428730011,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8511145710945129,0.6534311771392822,0.6259458065032959,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.896813154220581,0.7678182125091553,0.5401899814605713,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7399776577949524,0.4210704267024994,0.4079451858997345,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6217595338821411,0.2445347756147384,1.1472152471542358,284.9941711425781,284.95001220703125,300.1510314941406,291.6248779296875,297.9735107421875,297.2557373046875,284.993408203125,1.0,0.7675639390945435,0.3339857757091522,0.3339857757091522,1.0,1.0,-3.72668981552124,0.9230106472969056,2.8036792278289795,0.0841182693839073,0.9161449074745178,0.9161449074745178,0.0,363.7322692871094,347.0,58695.640625,0.0,5269.654296875,1.0,279.1410217285156,283.0562744140625,294.6026611328125,298.3886413574219,293.1499938964844,293.1499938964844,278.8500061035156,33600.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766991138458252,1.0,0.0,0.0,3.584069013595581,3.584091901779175,8.571286684855295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.2802734375,0.0,1443.4168701171875,1895.4371337890625,0.0,4099.96484375,0.8888144493103027,1.0,0.0,3.0,1.0,0.0
18116640,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7364605069160461,0.4143223166465759,0.3815019428730011,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8511145710945129,0.6534311771392822,0.6259458065032959,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.896813154220581,0.7678182125091553,0.5401899814605713,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7399776577949524,0.4210704267024994,0.4079451858997345,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6217595338821411,0.2445347756147384,1.1472152471542358,284.9941711425781,284.95001220703125,300.1510314941406,291.6248779296875,297.9735107421875,297.2557373046875,284.993408203125,1.0,0.7675639390945435,0.3339857757091522,0.3339857757091522,1.0,1.0,-3.72668981552124,0.9230106472969056,2.8036792278289795,0.0841182693839073,0.9161449074745178,0.9161449074745178,0.0,363.7322692871094,347.0,58695.640625,0.0,5269.654296875,1.0,279.1410217285156,283.0562744140625,294.6026611328125,298.3886413574219,293.1499938964844,293.1499938964844,278.8500061035156,33600.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766991138458252,1.0,0.0,0.0,3.584069013595581,3.584091901779175,8.571286684855295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.2802734375,0.0,1443.4168701171875,1895.4371337890625,0.0,4099.96484375,0.8888144493103027,1.0,0.0,3.0,1.0,0.0
18116700,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7377429008483887,0.4136344194412231,0.3809817731380462,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8526341319084167,0.6523377895355225,0.625032365322113,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8996715545654297,0.7694079875946045,0.5414262413978577,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7414551377296448,0.4207907617092132,0.4077042043209076,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6230196356773376,0.2444372177124023,1.146546721458435,284.8803100585937,284.95001220703125,300.14324951171875,291.61871337890625,297.9691772460937,297.25323486328125,284.8800964355469,1.0,0.7656152844429016,0.3338245451450348,0.3338245451450348,1.0,1.0,-3.725365877151489,0.9220808744430542,2.8032851219177246,0.0835745632648468,0.8352707028388977,0.8352707028388977,0.0,359.8907775878906,347.0,59452.0078125,0.0,5241.21240234375,1.0,278.8998718261719,282.921142578125,294.6507263183594,298.5950622558594,293.1499938964844,293.1499938964844,278.8500061035156,38280.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828178882598876,1.0,0.0,0.0,3.5361547470092773,3.5361781120300293,8.343645276909228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.787109375,0.0,1426.68798828125,1895.4371337890625,0.0,4153.16943359375,0.8793383836746216,1.0,0.0,3.0,1.0,0.0
18116760,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7389331459999084,0.4128918945789337,0.3801357448101043,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8541176319122314,0.6511595249176025,0.6237500905990601,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9024809002876282,0.7709535956382751,0.5423282980918884,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7428933382034302,0.4204287230968475,0.4072033166885376,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6242259740829468,0.2442708015441894,1.1450884342193604,284.90704345703125,284.95001220703125,300.135498046875,291.6125793457031,297.9642944335937,297.2499389648437,284.907958984375,1.0,0.7632420659065247,0.3336915373802185,0.3336915373802185,1.0,1.0,-3.721534967422485,0.9204992055892944,2.8010358810424805,0.0828804150223732,0.8344053626060486,0.8344053626060486,0.0,355.7444152832031,335.0,59175.0390625,0.0,5203.35400390625,1.0,278.8582763671875,282.94927978515625,294.6347351074219,298.5246276855469,293.1499938964844,293.1499938964844,279.1499938964844,38905.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847933650016784,1.0,0.0,0.0,3.456233024597168,3.4562556743621826,7.970753017616516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.6201171875,0.0,1348.6756591796875,1895.4371337890625,0.0,4170.248046875,0.8647754788398743,1.0,0.0,3.0,1.0,0.0
18116820,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7428956627845764,0.4124568104743957,0.3791385293006897,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8588154315948486,0.6498931646347046,0.6219103336334229,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9104023575782776,0.7754046320915222,0.5448821187019348,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.747214138507843,0.4204593896865845,0.4066429734230041,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6277918815612793,0.2444430887699127,1.1433017253875732,284.9927062988281,284.95001220703125,300.1199951171875,291.60028076171875,297.96417236328125,297.2558898925781,284.9919738769531,1.0,0.7581093311309814,0.3334255218505859,0.3334255218505859,1.0,1.0,-3.718361377716065,0.9186835885047911,2.799677848815918,0.0816722884774208,0.9113114476203918,0.9113114476203918,0.0,345.3157043457031,323.0,58480.04296875,0.0,5127.63671875,1.0,279.140869140625,283.0591735839844,294.5768127441406,298.34881591796875,293.1499938964844,293.1499938964844,278.8500061035156,33656.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976489007472992,1.0,0.0,0.0,3.5680060386657715,3.568028926849365,8.494629355482175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.8818359375,0.0,1426.707763671875,1895.4371337890625,0.0,4098.13037109375,0.8852576017379761,1.0,0.0,3.0,1.0,0.0
18116880,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7428956627845764,0.4124568104743957,0.3791385293006897,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8588154315948486,0.6498931646347046,0.6219103336334229,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9104023575782776,0.7754046320915222,0.5448821187019348,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.747214138507843,0.4204593896865845,0.4066429734230041,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6277918815612793,0.2444430887699127,1.1433017253875732,284.9927062988281,284.95001220703125,300.1199951171875,291.60028076171875,297.96417236328125,297.2558898925781,284.9919738769531,1.0,0.7581093311309814,0.3334255218505859,0.3334255218505859,1.0,1.0,-3.718361377716065,0.9186835885047911,2.799677848815918,0.0816722884774208,0.9113114476203918,0.9113114476203918,0.0,345.3157043457031,323.0,58480.04296875,0.0,5127.63671875,1.0,279.140869140625,283.0591735839844,294.5768127441406,298.34881591796875,293.1499938964844,293.1499938964844,278.8500061035156,33656.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976489007472992,1.0,0.0,0.0,3.5680060386657715,3.568028926849365,8.494629355482175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.8818359375,0.0,1426.707763671875,1895.4371337890625,0.0,4098.13037109375,0.8852576017379761,1.0,0.0,3.0,1.0,0.0
18116940,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.746996283531189,0.4111423194408417,0.3777654767036438,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8637858033180237,0.6477171182632446,0.619684636592865,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9190324544906616,0.7785937190055847,0.5469688773155212,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7518013119697571,0.4198983609676361,0.405862957239151,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6315705180168152,0.2442939281463623,1.1411643028259275,284.9075012207031,284.95001220703125,300.1044616699219,291.5879821777344,297.9556884765625,297.2509155273437,284.9078674316406,1.0,0.7525017857551575,0.333159476518631,0.333159476518631,1.0,1.0,-3.7130401134490967,0.9162253737449646,2.7968149185180664,0.0805170238018035,0.8309575319290161,0.8309575319290161,0.0,334.5450744628906,311.0,58964.65234375,0.0,5043.5283203125,1.0,278.8590393066406,282.9536437988281,294.6087341308594,298.4840087890625,293.1499938964844,293.1499938964844,279.1499938964844,38736.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984390914440155,1.0,0.0,0.0,3.44141697883606,3.441439628601074,7.902561947048525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.47265625,0.0,1332.5574951171875,1895.4371337890625,0.0,4166.77294921875,0.8612785339355469,1.0,0.0,3.0,1.0,0.0
18117000,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.746996283531189,0.4111423194408417,0.3777654767036438,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8637858033180237,0.6477171182632446,0.619684636592865,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9190324544906616,0.7785937190055847,0.5469688773155212,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7518013119697571,0.4198983609676361,0.405862957239151,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6315705180168152,0.2442939281463623,1.1411643028259275,284.9075012207031,284.95001220703125,300.1044616699219,291.5879821777344,297.9556884765625,297.2509155273437,284.9078674316406,1.0,0.7525017857551575,0.333159476518631,0.333159476518631,1.0,1.0,-3.7130401134490967,0.9162253737449646,2.7968149185180664,0.0805170238018035,0.8309575319290161,0.8309575319290161,0.0,334.5450744628906,311.0,58964.65234375,0.0,5043.5283203125,1.0,278.8590393066406,282.9536437988281,294.6087341308594,298.4840087890625,293.1499938964844,293.1499938964844,279.1499938964844,38736.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984390914440155,1.0,0.0,0.0,3.44141697883606,3.441439628601074,7.902561947048525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.47265625,0.0,1332.5574951171875,1895.4371337890625,0.0,4166.77294921875,0.8612785339355469,1.0,0.0,3.0,1.0,0.0
18117060,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7522430419921875,0.4107773005962372,0.376796692609787,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8700084090232849,0.6465086936950684,0.6178616285324097,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.929479479789734,0.7830651998519897,0.5495107173919678,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7574506998062134,0.41998091340065,0.4053090512752533,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.636163055896759,0.2445539683103561,1.1395580768585205,284.9924621582031,284.95001220703125,300.0888977050781,291.5756530761719,297.9559936523437,297.2572021484375,284.99176025390625,1.0,0.7467206120491028,0.3329680860042572,0.3329680860042572,1.0,1.0,-3.710131883621216,0.9147285223007202,2.795403242111206,0.0795781165361404,0.9074177145957948,0.9074177145957948,0.0,322.7295837402344,299.0,58267.61328125,0.0,4960.0966796875,1.0,279.1407470703125,283.063232421875,294.5519714355469,298.3097839355469,293.1499938964844,293.1499938964844,278.8500061035156,33643.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760815501213074,1.0,0.0,0.0,3.5512378215789795,3.551260471343994,8.414974672632525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.4775390625,0.0,1408.8837890625,1895.4371337890625,0.0,4094.570068359375,0.881493091583252,1.0,0.0,3.0,1.0,0.0
