time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117120,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7522430419921875,0.4107773005962372,0.376796692609787,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8700084090232849,0.6465086936950684,0.6178616285324097,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.929479479789734,0.7830651998519897,0.5495107173919678,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7574506998062134,0.41998091340065,0.4053090512752533,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.636163055896759,0.2445539683103561,1.1395580768585205,284.9924621582031,284.95001220703125,300.0888977050781,291.5756530761719,297.9559936523437,297.2572021484375,284.99176025390625,1.0,0.7467206120491028,0.3329680860042572,0.3329680860042572,1.0,1.0,-3.710131883621216,0.9147285223007202,2.795403242111206,0.0795781165361404,0.9074177145957948,0.9074177145957948,0.0,322.7295837402344,299.0,58267.61328125,0.0,4960.0966796875,1.0,279.1407470703125,283.063232421875,294.5519714355469,298.3097839355469,293.1499938964844,293.1499938964844,278.8500061035156,33643.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760815501213074,1.0,0.0,0.0,3.5512378215789795,3.551260471343994,8.414974672632525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.4775390625,0.0,1408.8837890625,1895.4371337890625,0.0,4094.570068359375,0.881493091583252,1.0,0.0,3.0,1.0,0.0
18117180,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.757412314414978,0.4095275998115539,0.3754549026489258,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8762223720550537,0.6443925499916077,0.6156619191169739,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9397587776184082,0.786259114742279,0.5515808463096619,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7631513476371765,0.4194657802581787,0.4045442640781402,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6408321857452393,0.2444761246442794,1.1376219987869265,284.908447265625,284.95001220703125,300.0732727050781,291.5632629394531,297.9478759765625,297.2524719238281,284.9087829589844,1.0,0.7407723069190979,0.3327766954898834,0.3327766954898834,1.0,1.0,-3.705119848251343,0.9126102924346924,2.7925095558166504,0.0786974802613258,0.8283101916313171,0.8283101916313171,0.0,311.2828674316406,287.0,58752.17578125,0.0,4873.0185546875,1.0,278.85919189453125,282.9588317871094,294.58416748046875,298.44537353515625,293.1499938964844,293.1499938964844,279.1499938964844,38701.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840148091316224,1.0,0.0,0.0,3.424899101257324,3.42492151260376,7.826882892914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.802734375,0.0,1315.82568359375,1895.4371337890625,0.0,4163.5234375,0.8576069474220276,1.0,0.0,3.0,1.0,0.0
18117240,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.757412314414978,0.4095275998115539,0.3754549026489258,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8762223720550537,0.6443925499916077,0.6156619191169739,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9397587776184082,0.786259114742279,0.5515808463096619,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7631513476371765,0.4194657802581787,0.4045442640781402,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6408321857452393,0.2444761246442794,1.1376219987869265,284.908447265625,284.95001220703125,300.0732727050781,291.5632629394531,297.9478759765625,297.2524719238281,284.9087829589844,1.0,0.7407723069190979,0.3327766954898834,0.3327766954898834,1.0,1.0,-3.705119848251343,0.9126102924346924,2.7925095558166504,0.0786974802613258,0.8283101916313171,0.8283101916313171,0.0,311.2828674316406,287.0,58752.17578125,0.0,4873.0185546875,1.0,278.85919189453125,282.9588317871094,294.58416748046875,298.44537353515625,293.1499938964844,293.1499938964844,279.1499938964844,38701.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840148091316224,1.0,0.0,0.0,3.424899101257324,3.42492151260376,7.826882892914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.802734375,0.0,1315.82568359375,1895.4371337890625,0.0,4163.5234375,0.8576069474220276,1.0,0.0,3.0,1.0,0.0
18117300,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7602958083152771,0.409324586391449,0.3748395442962646,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8796501755714417,0.6437551379203796,0.6146018505096436,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9452130794525146,0.7884605526924133,0.5526968836784363,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.76627516746521,0.4194741249084472,0.4041637182235718,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6433761119842529,0.2445882856845855,1.136563420295715,285.0069274902344,284.95001220703125,300.0654296875,291.5570678710937,297.9476318359375,297.255126953125,285.0069580078125,1.0,0.737732470035553,0.3326810002326965,0.3326810002326965,1.0,1.0,-3.7027084827423096,0.911584496498108,2.791123867034912,0.0781407505273819,0.8973309397697449,0.8973309397697449,0.0,305.37506103515625,287.0,57984.125,0.0,4828.68505859375,1.0,279.0962219238281,283.07891845703125,294.5251770019531,298.2293395996094,293.1499938964844,293.1499938964844,279.1499938964844,34062.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779974818229676,1.0,0.0,0.0,3.475609540939331,3.4756317138671875,8.060375762397598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.8984375,0.0,1333.8623046875,1895.4371337890625,0.0,4111.29248046875,0.8665343523025513,1.0,0.0,3.0,1.0,0.0
18117360,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7637528777122498,0.4092016518115997,0.3745088279247284,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8836773633956909,0.6432223916053772,0.6138612627983093,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9512524008750916,0.7907212972640991,0.5541033744812012,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7699322700500488,0.4195790290832519,0.4040065109729767,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6463751792907715,0.2447883188724517,1.1361993551254272,284.99151611328125,284.95001220703125,300.0575561523437,291.5508117675781,297.9481506347656,297.2587280273437,284.9905090332031,1.0,0.7347984910011292,0.3325866162776947,0.3325866162776947,1.0,1.0,-3.702482700347901,0.9112069010734558,2.791275978088379,0.0777958780527114,0.9035862684249878,0.9035862684249878,0.0,299.1473388671875,275.0,58074.42578125,0.0,4788.64794921875,1.0,279.1415100097656,283.0659484863281,294.5264892578125,298.271728515625,293.1499938964844,293.1499938964844,278.8500061035156,33543.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757059216499328,1.0,0.0,0.0,3.537947177886963,3.537969827651977,8.352105851372471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.6787109375,0.0,1394.2288818359375,1895.4371337890625,0.0,4091.28662109375,0.8781972527503967,1.0,0.0,3.0,1.0,0.0
18117420,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.770011842250824,0.4079949259757995,0.3732025027275085,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8910906314849854,0.6411513090133667,0.6116997003555298,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9620217680931092,0.7938933372497559,0.5561597943305969,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7767510414123535,0.4190958738327026,0.4032671153545379,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6520399451255798,0.2447570562362671,1.13444983959198,284.9091796875,284.95001220703125,300.04168701171875,291.5382385253906,297.94000244140625,297.25396728515625,284.9094543457031,1.0,0.7287311553955078,0.3323979079723358,0.3323979079723358,1.0,1.0,-3.697798252105713,0.909195601940155,2.788602590560913,0.0769549459218978,0.8258313536643982,0.8258313536643982,0.0,287.5375671386719,263.0,58552.453125,0.0,4701.87451171875,1.0,278.859375,282.96356201171875,294.55938720703125,298.4075012207031,293.1499938964844,293.1499938964844,279.1499938964844,38677.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837310314178468,1.0,0.0,0.0,3.4095447063446045,3.409566879272461,7.756862601127068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.603515625,0.0,1300.4578857421875,1895.4371337890625,0.0,4161.06982421875,0.8541985154151917,1.0,0.0,3.0,1.0,0.0
18117480,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.770011842250824,0.4079949259757995,0.3732025027275085,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8910906314849854,0.6411513090133667,0.6116997003555298,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9620217680931092,0.7938933372497559,0.5561597943305969,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7767510414123535,0.4190958738327026,0.4032671153545379,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6520399451255798,0.2447570562362671,1.13444983959198,284.9091796875,284.95001220703125,300.04168701171875,291.5382385253906,297.94000244140625,297.25396728515625,284.9094543457031,1.0,0.7287311553955078,0.3323979079723358,0.3323979079723358,1.0,1.0,-3.697798252105713,0.909195601940155,2.788602590560913,0.0769549459218978,0.8258313536643982,0.8258313536643982,0.0,287.5375671386719,263.0,58552.453125,0.0,4701.87451171875,1.0,278.859375,282.96356201171875,294.55938720703125,298.4075012207031,293.1499938964844,293.1499938964844,279.1499938964844,38677.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837310314178468,1.0,0.0,0.0,3.4095447063446045,3.409566879272461,7.756862601127068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.603515625,0.0,1300.4578857421875,1895.4371337890625,0.0,4161.06982421875,0.8541985154151917,1.0,0.0,3.0,1.0,0.0
18117540,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7776013016700745,0.4076932072639465,0.3722858130931854,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8998802900314331,0.640007734298706,0.6099321842193604,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.973525047302246,0.7983235120773315,0.5586674213409424,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7847902774810791,0.419230043888092,0.4027533233165741,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6587619781494141,0.2451056241989135,1.1331992149353027,284.9915771484375,284.95001220703125,300.0256652832031,291.5255432128906,297.9400939941406,297.2600402832031,284.9908752441406,1.0,0.7226722836494446,0.3322091698646545,0.3322091698646545,1.0,1.0,-3.695454597473145,0.9078844785690308,2.787569999694824,0.0760884433984756,0.9005776643753052,0.9005776643753052,0.0,275.32489013671875,251.0,57884.4765625,0.0,4618.12890625,1.0,279.1404724121094,283.0700988769531,294.5022888183594,298.23486328125,293.1499938964844,293.1499938964844,279.45001220703125,33614.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755156636238098,1.0,0.0,0.0,3.5214223861694336,3.521444797515869,8.274266747321235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.224609375,0.0,1377.547607421875,1895.4371337890625,0.0,4089.62255859375,0.8747934699058533,1.0,0.0,3.0,1.0,0.0
18117600,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7776013016700745,0.4076932072639465,0.3722858130931854,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8998802900314331,0.640007734298706,0.6099321842193604,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.973525047302246,0.7983235120773315,0.5586674213409424,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7847902774810791,0.419230043888092,0.4027533233165741,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6587619781494141,0.2451056241989135,1.1331992149353027,284.9915771484375,284.95001220703125,300.0256652832031,291.5255432128906,297.9400939941406,297.2600402832031,284.9908752441406,1.0,0.7226722836494446,0.3322091698646545,0.3322091698646545,1.0,1.0,-3.695454597473145,0.9078844785690308,2.787569999694824,0.0760884433984756,0.9005776643753052,0.9005776643753052,0.0,275.32489013671875,251.0,57884.4765625,0.0,4618.12890625,1.0,279.1404724121094,283.0700988769531,294.5022888183594,298.23486328125,293.1499938964844,293.1499938964844,279.45001220703125,33614.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755156636238098,1.0,0.0,0.0,3.5214223861694336,3.521444797515869,8.274266747321235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.224609375,0.0,1377.547607421875,1895.4371337890625,0.0,4089.62255859375,0.8747934699058533,1.0,0.0,3.0,1.0,0.0
18117660,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7864876985549927,0.4076197147369385,0.3717267513275146,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9103311896324158,0.6391650438308716,0.6086106300354004,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9851850867271424,0.8029715418815613,0.5614894032478333,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7941029071807861,0.4196335971355438,0.402597576379776,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.6667369604110718,0.2456975877285003,1.1333025693893433,285.0461730957031,284.95001220703125,300.00946044921875,291.5127258300781,297.941650390625,297.2679443359375,285.0439758300781,1.0,0.7168746590614319,0.3320225477218628,0.3320225477218628,1.0,1.0,-3.696521759033203,0.907584547996521,2.788937330245972,0.0755467563867569,1.0,1.0,0.0,262.8641662597656,239.0,57498.21484375,0.0,4542.45703125,1.0,279.4412536621094,283.1448669433594,294.4951171875,298.1863098144531,293.1499938964844,293.1499938964844,279.1499938964844,31198.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693719148635864,1.0,0.0,0.0,3.714542150497437,3.714565992355346,9.2066977686045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.3291015625,0.0,1569.60595703125,1895.4371337890625,0.0,4035.673583984375,0.9163348078727722,1.0,0.0,3.0,1.0,0.0
18117720,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7864876985549927,0.4076197147369385,0.3717267513275146,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9103311896324158,0.6391650438308716,0.6086106300354004,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9851850867271424,0.8029715418815613,0.5614894032478333,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7941029071807861,0.4196335971355438,0.402597576379776,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.6667369604110718,0.2456975877285003,1.1333025693893433,285.0461730957031,284.95001220703125,300.00946044921875,291.5127258300781,297.941650390625,297.2679443359375,285.0439758300781,1.0,0.7168746590614319,0.3320225477218628,0.3320225477218628,1.0,1.0,-3.696521759033203,0.907584547996521,2.788937330245972,0.0755467563867569,1.0,1.0,0.0,262.8641662597656,239.0,57498.21484375,0.0,4542.45703125,1.0,279.4412536621094,283.1448669433594,294.4951171875,298.1863098144531,293.1499938964844,293.1499938964844,279.1499938964844,31198.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693719148635864,1.0,0.0,0.0,3.714542150497437,3.714565992355346,9.2066977686045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.3291015625,0.0,1569.60595703125,1895.4371337890625,0.0,4035.673583984375,0.9163348078727722,1.0,0.0,3.0,1.0,0.0
18117780,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7943348288536072,0.4061123132705688,0.3702987432479858,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9204459190368652,0.6368029117584229,0.6063491702079773,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9946861863136292,0.8055853247642517,0.5633085370063782,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.802557110786438,0.4189714193344116,0.4018276333808899,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6741371750831604,0.2456089854240417,1.1318018436431885,284.8902893066406,284.95001220703125,299.9930114746094,291.49969482421875,297.92950439453125,297.25811767578125,284.8909912109375,1.0,0.7107973098754883,0.331835925579071,0.331835925579071,1.0,1.0,-3.691553831100464,0.9054957628250122,2.786057949066162,0.0747632086277008,0.8838760852813721,0.8838760852813721,0.0,251.6124420166016,227.0,58455.59765625,0.0,4457.59716796875,1.0,279.1575012207031,282.9638061523437,294.5394897460937,298.3772277832031,293.1499938964844,293.1499938964844,279.45001220703125,37532.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815991520881652,1.0,0.0,0.0,3.669413566589356,3.669437885284424,8.984349051388563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.44140625,0.0,1566.40478515625,1895.4371337890625,0.0,4142.6083984375,0.9104573130607604,1.0,0.0,3.0,1.0,0.0
18117840,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7943348288536072,0.4061123132705688,0.3702987432479858,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9204459190368652,0.6368029117584229,0.6063491702079773,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9946861863136292,0.8055853247642517,0.5633085370063782,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.802557110786438,0.4189714193344116,0.4018276333808899,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6741371750831604,0.2456089854240417,1.1318018436431885,284.8902893066406,284.95001220703125,299.9930114746094,291.49969482421875,297.92950439453125,297.25811767578125,284.8909912109375,1.0,0.7107973098754883,0.331835925579071,0.331835925579071,1.0,1.0,-3.691553831100464,0.9054957628250122,2.786057949066162,0.0747632086277008,0.8838760852813721,0.8838760852813721,0.0,251.6124420166016,227.0,58455.59765625,0.0,4457.59716796875,1.0,279.1575012207031,282.9638061523437,294.5394897460937,298.3772277832031,293.1499938964844,293.1499938964844,279.45001220703125,37532.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815991520881652,1.0,0.0,0.0,3.669413566589356,3.669437885284424,8.984349051388563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.44140625,0.0,1566.40478515625,1895.4371337890625,0.0,4142.6083984375,0.9104573130607604,1.0,0.0,3.0,1.0,0.0
18117900,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7984329462051392,0.4057943820953369,0.3695377111434936,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.925838589668274,0.6360350251197815,0.6051259636878967,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.999003767967224,0.8075752258300781,0.5638839602470398,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8069028258323669,0.4188781678676605,0.4013336300849914,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6779441833496094,0.245668351650238,1.1305190324783323,285.0020446777344,284.95001220703125,299.9847106933594,291.4931030273437,297.9275817871094,297.2586669921875,285.00341796875,1.0,0.7075827121734619,0.3317426145076751,0.3317426145076751,1.0,1.0,-3.68771767616272,0.9040567874908448,2.783660888671875,0.0741753131151199,0.9575724601745604,0.9575724601745604,0.0,245.97341918945312,227.0,57520.4453125,0.0,4411.44970703125,1.0,279.40216064453125,283.1005554199219,294.4735717773437,298.1501770019531,293.1499938964844,293.1499938964844,279.45001220703125,34083.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976491630077362,1.0,0.0,0.0,3.7100813388824463,3.710105657577514,9.184598184219794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.7275390625,0.0,1586.4691162109375,1895.4371337890625,0.0,4098.1533203125,0.918726921081543,1.0,0.0,3.0,1.0,0.0
18117960,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8021979331970215,0.4056492745876312,0.3692179918289184,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.930671751499176,0.6354687213897705,0.6043850779533386,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.8103212118148804,0.5579230189323425,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8107211589813232,0.4189381301403045,0.4011812508106231,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6814195513725281,0.2458379715681076,1.130304932594299,284.9919128417969,284.95001220703125,299.9763488769531,291.4864807128906,297.9287109375,297.2635803222656,284.9902648925781,1.0,0.7040330171585083,0.3316587507724762,0.3316587507724762,1.0,1.0,-3.679090738296509,0.9012244939804076,2.7778661251068115,0.0734833776950836,0.9672783613204956,0.9672783613204956,0.0,241.04966735839844,215.0,57508.28125,0.0,4356.44580078125,1.0,279.4434509277344,283.09234619140625,294.4691467285156,298.1829528808594,293.1499938964844,293.1499938964844,279.1499938964844,33571.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746229648590088,1.0,0.0,0.0,3.769007205963135,3.769032001495361,9.478665674578224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.5615234375,0.0,1650.8839111328125,1895.4371337890625,0.0,4081.810791015625,0.9301486015319824,1.0,0.0,3.0,1.0,0.0
18118020,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8089210987091064,0.4042769372463226,0.3679227232933044,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9395319223403932,0.6331962943077087,0.6022112965583801,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.8169276118278503,0.5424591302871704,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8175750374794006,0.4182670414447784,0.4004259705543518,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6879435181617737,0.2457153499126434,1.1287797689437866,284.87969970703125,284.95001220703125,299.9593811035156,291.4730529785156,297.9295959472656,297.2720642089844,284.881103515625,1.0,0.695987343788147,0.3314909934997558,0.3314909934997558,1.0,1.0,-3.653335094451904,0.8930642008781433,2.760270833969116,0.0712088569998741,0.8566135764122009,0.8566135764122009,0.0,231.4730529785156,203.0,57834.52734375,0.0,4226.83642578125,1.0,279.15673828125,282.96533203125,294.4957580566406,298.3017578125,293.1499938964844,293.1499938964844,279.45001220703125,39726.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829792380332948,1.0,0.0,0.0,3.626725435256958,3.6267497539520255,8.776525532994128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.9443359375,0.0,1535.135986328125,1895.4371337890625,0.0,4154.56640625,0.9027984142303468,1.0,0.0,3.0,1.0,0.0
18118080,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8089210987091064,0.4042769372463226,0.3679227232933044,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9395319223403932,0.6331962943077087,0.6022112965583801,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.8169276118278503,0.5424591302871704,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8175750374794006,0.4182670414447784,0.4004259705543518,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6879435181617737,0.2457153499126434,1.1287797689437866,284.87969970703125,284.95001220703125,299.9593811035156,291.4730529785156,297.9295959472656,297.2720642089844,284.881103515625,1.0,0.695987343788147,0.3314909934997558,0.3314909934997558,1.0,1.0,-3.653335094451904,0.8930642008781433,2.760270833969116,0.0712088569998741,0.8566135764122009,0.8566135764122009,0.0,231.4730529785156,203.0,57834.52734375,0.0,4226.83642578125,1.0,279.15673828125,282.96533203125,294.4957580566406,298.3017578125,293.1499938964844,293.1499938964844,279.45001220703125,39726.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829792380332948,1.0,0.0,0.0,3.626725435256958,3.6267497539520255,8.776525532994128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.9443359375,0.0,1535.135986328125,1895.4371337890625,0.0,4154.56640625,0.9027984142303468,1.0,0.0,3.0,1.0,0.0
18118140,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8172456622123718,0.4040530323982239,0.367092102766037,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.950572669506073,0.6320722699165344,0.6004830002784729,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.8270649909973145,0.5243505239486694,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8259719014167786,0.4183597862720489,0.3999191224575043,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6961510181427002,0.2461275607347488,1.1280474662780762,284.9854736328125,284.95001220703125,299.9421081542969,291.4593505859375,297.9471435546875,297.3026123046875,284.984619140625,1.0,0.6872731447219849,0.3313232660293579,0.3313232660293579,1.0,1.0,-3.626974821090698,0.8847286105155945,2.742246389389038,0.0687217786908149,0.9374905228614808,0.9374905228614808,0.0,220.7369537353516,206.0,56725.859375,0.0,4089.8662109375,1.0,279.44207763671875,283.10076904296875,294.42791748046875,298.0915832519531,293.1499938964844,293.1499938964844,279.1499938964844,34334.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728457927703856,1.0,0.0,0.0,3.706377506256104,3.706401824951172,9.166269592242316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.7998046875,0.0,1584.149169921875,1895.4371337890625,0.0,4066.230712890625,0.9167953133583068,1.0,0.0,3.0,1.0,0.0
18118200,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8172456622123718,0.4040530323982239,0.367092102766037,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.950572669506073,0.6320722699165344,0.6004830002784729,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.8270649909973145,0.5243505239486694,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8259719014167786,0.4183597862720489,0.3999191224575043,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6961510181427002,0.2461275607347488,1.1280474662780762,284.9854736328125,284.95001220703125,299.9421081542969,291.4593505859375,297.9471435546875,297.3026123046875,284.984619140625,1.0,0.6872731447219849,0.3313232660293579,0.3313232660293579,1.0,1.0,-3.626974821090698,0.8847286105155945,2.742246389389038,0.0687217786908149,0.9374905228614808,0.9374905228614808,0.0,220.7369537353516,206.0,56725.859375,0.0,4089.8662109375,1.0,279.44207763671875,283.10076904296875,294.42791748046875,298.0915832519531,293.1499938964844,293.1499938964844,279.1499938964844,34334.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728457927703856,1.0,0.0,0.0,3.706377506256104,3.706401824951172,9.166269592242316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.7998046875,0.0,1584.149169921875,1895.4371337890625,0.0,4066.230712890625,0.9167953133583068,1.0,0.0,3.0,1.0,0.0
18118260,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8212600946426392,0.4030011892318725,0.3661737143993377,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9557921290397644,0.6301029920578003,0.5986804962158203,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.8364458084106445,0.5149465203285217,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8303366899490356,0.4179032146930694,0.3994675576686859,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7007201910018921,0.2463137805461883,1.1284302473068235,284.8967590332031,284.95001220703125,299.9244689941406,291.4454040527344,297.9579467773437,297.3226623535156,284.8977966308594,1.0,0.6830018758773804,0.3315807282924652,0.3315807282924652,1.0,1.0,-3.612286806106568,0.8811817765235901,2.731104850769043,0.0682558715343475,0.8469127416610718,0.8469127416610718,0.0,215.234115600586,224.0,57142.0078125,0.0,4017.3125,1.0,279.1580505371094,282.9944152832031,294.46026611328125,298.2150573730469,293.1499938964844,293.1499938964844,279.45001220703125,39430.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796158075332642,1.0,0.0,0.0,3.558400630950928,3.558424234390259,8.448954531559139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.279296875,0.0,1458.6510009765625,1895.4371337890625,0.0,4125.38330078125,0.8877662420272827,1.0,0.0,3.0,1.0,0.0
18118320,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8212600946426392,0.4030011892318725,0.3661737143993377,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9557921290397644,0.6301029920578003,0.5986804962158203,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.8364458084106445,0.5149465203285217,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8303366899490356,0.4179032146930694,0.3994675576686859,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7007201910018921,0.2463137805461883,1.1284302473068235,284.8967590332031,284.95001220703125,299.9244689941406,291.4454040527344,297.9579467773437,297.3226623535156,284.8977966308594,1.0,0.6830018758773804,0.3315807282924652,0.3315807282924652,1.0,1.0,-3.612286806106568,0.8811817765235901,2.731104850769043,0.0682558715343475,0.8469127416610718,0.8469127416610718,0.0,215.234115600586,224.0,57142.0078125,0.0,4017.3125,1.0,279.1580505371094,282.9944152832031,294.46026611328125,298.2150573730469,293.1499938964844,293.1499938964844,279.45001220703125,39430.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796158075332642,1.0,0.0,0.0,3.558400630950928,3.558424234390259,8.448954531559139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.279296875,0.0,1458.6510009765625,1895.4371337890625,0.0,4125.38330078125,0.8877662420272827,1.0,0.0,3.0,1.0,0.0
18118380,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8185645341873169,0.4029434025287628,0.3660010695457458,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9517558217048644,0.6291996240615845,0.5976712107658386,297.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.8447139859199524,0.5201272368431091,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8278575539588928,0.4181679785251617,0.3996211886405945,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.698830246925354,0.2469469755887985,1.131131291389465,285.0067443847656,284.95001220703125,299.906494140625,291.43115234375,297.9689025878906,297.34185791015625,285.00640869140625,1.0,0.6861059069633484,0.3318382203578949,0.3318382203578949,1.0,1.0,-3.62049412727356,0.8844634294509888,2.7360308170318604,0.0692745298147201,0.9422542452812196,0.9422542452812196,0.0,218.2271270751953,242.0,56531.40625,0.0,4057.320068359375,1.0,279.4416809082031,283.1254577636719,294.4030456542969,298.0422668457031,293.1499938964844,293.1499938964844,279.1499938964844,33494.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702004790306092,1.0,0.0,0.0,3.668479442596436,3.6685032844543457,8.979775429907022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.302734375,0.0,1534.9873046875,1895.4371337890625,0.0,4042.974365234375,0.9077945351600648,1.0,0.0,3.0,1.0,0.0
18118440,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8185645341873169,0.4029434025287628,0.3660010695457458,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9517558217048644,0.6291996240615845,0.5976712107658386,297.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.8447139859199524,0.5201272368431091,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8278575539588928,0.4181679785251617,0.3996211886405945,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.698830246925354,0.2469469755887985,1.131131291389465,285.0067443847656,284.95001220703125,299.906494140625,291.43115234375,297.9689025878906,297.34185791015625,285.00640869140625,1.0,0.6861059069633484,0.3318382203578949,0.3318382203578949,1.0,1.0,-3.62049412727356,0.8844634294509888,2.7360308170318604,0.0692745298147201,0.9422542452812196,0.9422542452812196,0.0,218.2271270751953,242.0,56531.40625,0.0,4057.320068359375,1.0,279.4416809082031,283.1254577636719,294.4030456542969,298.0422668457031,293.1499938964844,293.1499938964844,279.1499938964844,33494.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702004790306092,1.0,0.0,0.0,3.668479442596436,3.6685032844543457,8.979775429907022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.302734375,0.0,1534.9873046875,1895.4371337890625,0.0,4042.974365234375,0.9077945351600648,1.0,0.0,3.0,1.0,0.0
18118500,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8152392506599426,0.4024434685707092,0.3659429550170898,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9470537304878236,0.6283104419708252,0.597245991230011,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.8470280170440674,0.526770293712616,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8247172236442566,0.4180217385292053,0.3998046517372131,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6960905194282532,0.2470834255218505,1.1329768896102903,284.888916015625,284.95001220703125,299.8973388671875,291.4239196777344,297.9647521972656,297.33856201171875,284.8876953125,1.0,0.6894206404685974,0.3319669663906097,0.3319669663906097,1.0,1.0,-3.630342483520508,0.8877986073493958,2.742543935775757,0.070378378033638,0.8629099726676941,0.8629099726676941,0.0,222.1043395996093,242.0,57542.5703125,0.0,4107.28271484375,1.0,279.1977233886719,282.9811096191406,294.4569396972656,298.26422119140625,293.1499938964844,293.1499938964844,279.1499938964844,37425.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976759135723114,1.0,0.0,0.0,3.640504837036133,3.640528917312622,8.843343834996631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.7001953125,0.0,1533.267822265625,1895.4371337890625,0.0,4100.48876953125,0.9021575450897216,1.0,0.0,3.0,1.0,0.0
18118560,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8104504346847534,0.40178382396698,0.3655422627925873,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9404688477516174,0.627244770526886,0.5964516997337341,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.8483203053474426,0.5358729362487793,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.820277750492096,0.4177229404449463,0.3997368216514587,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6920811533927917,0.2470651566982269,1.1339986324310305,284.9112243652344,284.95001220703125,299.8880920410156,291.4165954589844,297.9554443359375,297.3289489746094,284.9128112792969,1.0,0.6934758424758911,0.3318767845630646,0.3318767845630646,1.0,1.0,-3.640999794006348,0.890705943107605,2.750293970108032,0.0708790048956871,0.8605427145957947,0.8605427145957947,0.0,227.3548126220703,245.0,57473.94921875,0.0,4168.2021484375,1.0,279.15740966796875,283.0028991699219,294.44488525390625,298.2121887207031,293.1499938964844,293.1499938964844,279.45001220703125,38378.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796249270439148,1.0,0.0,0.0,3.570521831512451,3.5705454349517822,8.506613085046411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.169921875,0.0,1463.9390869140625,1895.4371337890625,0.0,4125.46240234375,0.8896082043647766,1.0,0.0,3.0,1.0,0.0
18118620,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8043646216392517,0.401382714509964,0.3652205765247345,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9320456385612488,0.6261142492294312,0.5954025983810425,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.8513328433036804,0.5475505590438843,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8148078322410583,0.4178130328655243,0.3998937606811523,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6872250437736511,0.2473515123128891,1.1360387802124023,285.0128173828125,284.95001220703125,299.8692932128906,291.40167236328125,297.94342041015625,297.3189392089844,285.011962890625,1.0,0.6985598802566528,0.3316964209079742,0.3316964209079742,1.0,1.0,-3.656055450439453,0.8945630788803101,2.7614924907684326,0.0715299472212791,0.957602858543396,0.957602858543396,0.0,234.2899932861328,248.0,56952.3203125,0.0,4251.80712890625,1.0,279.4418334960937,283.1236267089844,294.3852233886719,298.05255126953125,293.1499938964844,293.1499938964844,279.1499938964844,33071.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726927280426024,1.0,0.0,0.0,3.698606491088867,3.698630571365357,9.127872431236028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.1748046875,0.0,1565.715087890625,1895.4371337890625,0.0,4064.8876953125,0.9142088294029236,1.0,0.0,3.0,1.0,0.0
18118680,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8043646216392517,0.401382714509964,0.3652205765247345,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9320456385612488,0.6261142492294312,0.5954025983810425,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.8513328433036804,0.5475505590438843,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8148078322410583,0.4178130328655243,0.3998937606811523,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6872250437736511,0.2473515123128891,1.1360387802124023,285.0128173828125,284.95001220703125,299.8692932128906,291.40167236328125,297.94342041015625,297.3189392089844,285.011962890625,1.0,0.6985598802566528,0.3316964209079742,0.3316964209079742,1.0,1.0,-3.656055450439453,0.8945630788803101,2.7614924907684326,0.0715299472212791,0.957602858543396,0.957602858543396,0.0,234.2899932861328,248.0,56952.3203125,0.0,4251.80712890625,1.0,279.4418334960937,283.1236267089844,294.3852233886719,298.05255126953125,293.1499938964844,293.1499938964844,279.1499938964844,33071.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726927280426024,1.0,0.0,0.0,3.698606491088867,3.698630571365357,9.127872431236028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.1748046875,0.0,1565.715087890625,1895.4371337890625,0.0,4064.8876953125,0.9142088294029236,1.0,0.0,3.0,1.0,0.0
18118740,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7988853454589844,0.3998903632164001,0.3643427491188049,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9247329831123352,0.6238804459571838,0.5938103199005127,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.853050172328949,0.5572423934936523,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8100624680519104,0.4171607792377472,0.3997009694576263,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6830881237983704,0.2471137344837188,1.136714220046997,284.9026184082031,284.95001220703125,299.8500061035156,291.38641357421875,297.92266845703125,297.2978210449219,284.9035339355469,1.0,0.7024567127227783,0.3315160870552063,0.3315160870552063,1.0,1.0,-3.6653354167938232,0.896708607673645,2.7686266899108887,0.0717457830905914,0.8643819093704224,0.8643819093704224,0.0,239.9959259033203,251.0,57782.44921875,0.0,4312.62158203125,1.0,279.1578674316406,282.9889831542969,294.418212890625,298.2101745605469,293.1499938964844,293.1499938964844,279.45001220703125,38355.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829660058021544,1.0,0.0,0.0,3.6037228107452393,3.603746652603149,8.665547852615418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.3115234375,0.0,1499.6888427734375,1895.4371337890625,0.0,4154.45166015625,0.8968459367752075,1.0,0.0,3.0,1.0,0.0
18118800,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7988853454589844,0.3998903632164001,0.3643427491188049,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9247329831123352,0.6238804459571838,0.5938103199005127,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.853050172328949,0.5572423934936523,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8100624680519104,0.4171607792377472,0.3997009694576263,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6830881237983704,0.2471137344837188,1.136714220046997,284.9026184082031,284.95001220703125,299.8500061035156,291.38641357421875,297.92266845703125,297.2978210449219,284.9035339355469,1.0,0.7024567127227783,0.3315160870552063,0.3315160870552063,1.0,1.0,-3.6653354167938232,0.896708607673645,2.7686266899108887,0.0717457830905914,0.8643819093704224,0.8643819093704224,0.0,239.9959259033203,251.0,57782.44921875,0.0,4312.62158203125,1.0,279.1578674316406,282.9889831542969,294.418212890625,298.2101745605469,293.1499938964844,293.1499938964844,279.45001220703125,38355.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829660058021544,1.0,0.0,0.0,3.6037228107452393,3.603746652603149,8.665547852615418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.3115234375,0.0,1499.6888427734375,1895.4371337890625,0.0,4154.45166015625,0.8968459367752075,1.0,0.0,3.0,1.0,0.0
18118860,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7946287989616394,0.3991818130016327,0.3636883795261383,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9189728498458862,0.6224412322044373,0.5924222469329834,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.85598224401474,0.564968466758728,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8062534928321838,0.4169821441173553,0.3995646238327026,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6797866225242615,0.2470361143350601,1.1368775367736816,285.00555419921875,284.95001220703125,299.8296813964844,291.3724975585937,297.9109802246094,297.28973388671875,285.0047607421875,1.0,0.7055323123931885,0.3311292231082916,0.3311292231082916,1.0,1.0,-3.6722044944763184,0.8974893689155579,2.7747151851654053,0.0709933638572692,0.9568666815757751,0.9568666815757751,0.0,244.5787811279297,254.0,57081.09375,0.0,4360.0966796875,1.0,279.4420166015625,283.1152038574219,294.3533630371094,298.031494140625,293.1499938964844,293.1499938964844,279.1499938964844,33383.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754642248153688,1.0,0.0,0.0,3.7152793407440186,3.715303659439087,9.210352800437248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.80859375,0.0,1587.0916748046875,1895.4371337890625,0.0,4089.172607421875,0.918228268623352,1.0,0.0,3.0,1.0,0.0
18118920,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7946287989616394,0.3991818130016327,0.3636883795261383,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9189728498458862,0.6224412322044373,0.5924222469329834,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.85598224401474,0.564968466758728,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8062534928321838,0.4169821441173553,0.3995646238327026,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6797866225242615,0.2470361143350601,1.1368775367736816,285.00555419921875,284.95001220703125,299.8296813964844,291.3724975585937,297.9109802246094,297.28973388671875,285.0047607421875,1.0,0.7055323123931885,0.3311292231082916,0.3311292231082916,1.0,1.0,-3.6722044944763184,0.8974893689155579,2.7747151851654053,0.0709933638572692,0.9568666815757751,0.9568666815757751,0.0,244.5787811279297,254.0,57081.09375,0.0,4360.0966796875,1.0,279.4420166015625,283.1152038574219,294.3533630371094,298.031494140625,293.1499938964844,293.1499938964844,279.1499938964844,33383.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754642248153688,1.0,0.0,0.0,3.7152793407440186,3.715303659439087,9.210352800437248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.80859375,0.0,1587.0916748046875,1895.4371337890625,0.0,4089.172607421875,0.918228268623352,1.0,0.0,3.0,1.0,0.0
