time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118980,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7899924516677856,0.3972771465778351,0.3624311089515686,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9130395650863647,0.619780421257019,0.5904200673103333,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.8573217391967773,0.57269686460495,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8021048307418823,0.4158995449542999,0.3989647328853607,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6761701107025146,0.2462787181138992,1.1352200508117676,284.89813232421875,284.95001220703125,299.8077697753906,291.36151123046875,297.8890991210937,297.2689514160156,284.8990783691406,1.0,0.7079797387123108,0.3307423591613769,0.3307423591613769,1.0,1.0,-3.674875020980835,0.8970019221305847,2.777873039245605,0.0700418874621391,0.8613470196723938,0.8613470196723938,0.0,249.0276641845703,257.0,57775.3515625,0.0,4395.33837890625,1.0,279.1578063964844,282.9857482910156,294.3876953125,298.1797180175781,293.1499938964844,293.1499938964844,279.45001220703125,38717.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845647811889648,1.0,0.0,0.0,3.605987310409546,3.606011390686035,8.676442462274281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.6630859375,0.0,1504.8358154296875,1895.4371337890625,0.0,4168.2744140625,0.8976292610168457,1.0,0.0,3.0,1.0,0.0
18119040,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7899924516677856,0.3972771465778351,0.3624311089515686,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9130395650863647,0.619780421257019,0.5904200673103333,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.8573217391967773,0.57269686460495,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8021048307418823,0.4158995449542999,0.3989647328853607,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6761701107025146,0.2462787181138992,1.1352200508117676,284.89813232421875,284.95001220703125,299.8077697753906,291.36151123046875,297.8890991210937,297.2689514160156,284.8990783691406,1.0,0.7079797387123108,0.3307423591613769,0.3307423591613769,1.0,1.0,-3.674875020980835,0.8970019221305847,2.777873039245605,0.0700418874621391,0.8613470196723938,0.8613470196723938,0.0,249.0276641845703,257.0,57775.3515625,0.0,4395.33837890625,1.0,279.1578063964844,282.9857482910156,294.3876953125,298.1797180175781,293.1499938964844,293.1499938964844,279.45001220703125,38717.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845647811889648,1.0,0.0,0.0,3.605987310409546,3.606011390686035,8.676442462274281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.6630859375,0.0,1504.8358154296875,1895.4371337890625,0.0,4168.2744140625,0.8976292610168457,1.0,0.0,3.0,1.0,0.0
18119100,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7877863645553589,0.3967027962207794,0.3617681562900543,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9102705121040344,0.6188160181045532,0.5893550515174866,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.858446478843689,0.5763296484947205,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8001002669334412,0.4155719876289367,0.3985746204853058,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6743647456169128,0.245972529053688,1.1338130235671997,285.0096435546875,284.95001220703125,299.7962646484375,291.3570556640625,297.8818359375,297.2635498046875,285.01080322265625,1.0,0.7089823484420776,0.3305489420890808,0.3305489420890808,1.0,1.0,-3.675001859664917,0.8964052200317383,2.7785966396331787,0.0693945363163948,0.937580943107605,0.937580943107605,0.0,251.0794372558593,257.0,56901.046875,0.0,4408.5771484375,1.0,279.400634765625,283.1209411621094,294.3260803222656,297.9577941894531,293.1499938964844,293.1499938964844,279.45001220703125,34343.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784067273139954,1.0,0.0,0.0,3.648983240127564,3.6490070819854736,8.884583166945959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.482421875,0.0,1519.64892578125,1895.4371337890625,0.0,4114.85888671875,0.9054248929023744,1.0,0.0,3.0,1.0,0.0
18119160,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7861343026161194,0.3962337672710418,0.3614150881767273,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9081411361694336,0.6179832816123962,0.5886340141296387,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.8597468733787537,0.5793055295944214,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7985830307006836,0.4153540134429931,0.398421436548233,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6729775667190552,0.2457413226366043,1.1330333948135376,285.0012512207031,284.95001220703125,299.78436279296875,291.353271484375,297.8762512207031,297.26025390625,285.0001220703125,1.0,0.709969699382782,0.3304521143436432,0.3304521143436432,1.0,1.0,-3.6761667728424072,0.8964100480079651,2.779756784439087,0.0691342055797576,0.9510332942008972,0.9510332942008972,0.0,252.8219146728516,260.0,56978.93359375,0.0,4422.7294921875,1.0,279.4430236816406,283.11383056640625,294.32781982421875,297.99908447265625,293.1499938964844,293.1499938964844,279.1499938964844,33551.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758899807929992,1.0,0.0,0.0,3.711422681808472,3.71144700050354,9.191240906147868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.7744140625,0.0,1583.9522705078125,1895.4371337890625,0.0,4092.8955078125,0.91721373796463,1.0,0.0,3.0,1.0,0.0
18119220,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7819428443908691,0.3941507041454315,0.3599602282047272,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.90318763256073,0.6151264905929565,0.5864056348800659,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.8605974912643433,0.5860627889633179,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7948378324508667,0.4140689074993133,0.3975852727890014,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6695824265480042,0.2447017729282379,1.1298692226409912,284.8979187011719,284.95001220703125,299.75946044921875,291.3475341796875,297.8544616699219,297.2401733398437,284.8988647460937,1.0,0.7116388082504272,0.3302584588527679,0.3302584588527679,1.0,1.0,-3.6750600337982178,0.8954442143440247,2.779615879058838,0.0685248970985412,0.8567094802856445,0.8567094802856445,0.0,256.6372375488281,263.0,57591.78515625,0.0,4443.6298828125,1.0,279.15789794921875,282.990234375,294.3693542480469,298.1485595703125,293.1499938964844,293.1499938964844,279.45001220703125,38913.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984167456626892,1.0,0.0,0.0,3.590373277664185,3.5903971195220947,8.601466561231064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.7607421875,0.0,1489.2811279296875,1895.4371337890625,0.0,4164.84228515625,0.8943426012992859,1.0,0.0,3.0,1.0,0.0
18119280,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7819428443908691,0.3941507041454315,0.3599602282047272,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.90318763256073,0.6151264905929565,0.5864056348800659,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.8605974912643433,0.5860627889633179,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7948378324508667,0.4140689074993133,0.3975852727890014,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6695824265480042,0.2447017729282379,1.1298692226409912,284.8979187011719,284.95001220703125,299.75946044921875,291.3475341796875,297.8544616699219,297.2401733398437,284.8988647460937,1.0,0.7116388082504272,0.3302584588527679,0.3302584588527679,1.0,1.0,-3.6750600337982178,0.8954442143440247,2.779615879058838,0.0685248970985412,0.8567094802856445,0.8567094802856445,0.0,256.6372375488281,263.0,57591.78515625,0.0,4443.6298828125,1.0,279.15789794921875,282.990234375,294.3693542480469,298.1485595703125,293.1499938964844,293.1499938964844,279.45001220703125,38913.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984167456626892,1.0,0.0,0.0,3.590373277664185,3.5903971195220947,8.601466561231064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.7607421875,0.0,1489.2811279296875,1895.4371337890625,0.0,4164.84228515625,0.8943426012992859,1.0,0.0,3.0,1.0,0.0
18119340,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7784348726272583,0.3929609060287475,0.3588080406188965,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8990680575370789,0.6131688952445984,0.5844642519950867,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.862459659576416,0.5919435620307922,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7916385531425476,0.4133642911911011,0.3968839943408966,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6665909886360168,0.2439620345830917,1.126672625541687,284.999267578125,284.95001220703125,299.7331237792969,291.34405517578125,297.8410949707031,297.2315368652344,284.9984436035156,1.0,0.7130770683288574,0.3300648033618927,0.3300648033618927,1.0,1.0,-3.6737194061279297,0.8944154977798462,2.779303789138794,0.0677573308348655,0.9445214867591858,0.9445214867591858,0.0,259.9675598144531,266.0,56771.0078125,0.0,4460.8408203125,1.0,279.44189453125,283.11737060546875,294.3164978027344,297.9730834960937,293.1499938964844,293.1499938964844,279.1499938964844,33694.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749383330345154,1.0,0.0,0.0,3.692730188369751,3.69275426864624,9.098890245695656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.138671875,0.0,1563.778564453125,1895.4371337890625,0.0,4084.571533203125,0.9133049845695496,1.0,0.0,3.0,1.0,0.0
18119400,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7784348726272583,0.3929609060287475,0.3588080406188965,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8990680575370789,0.6131688952445984,0.5844642519950867,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.862459659576416,0.5919435620307922,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7916385531425476,0.4133642911911011,0.3968839943408966,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6665909886360168,0.2439620345830917,1.126672625541687,284.999267578125,284.95001220703125,299.7331237792969,291.34405517578125,297.8410949707031,297.2315368652344,284.9984436035156,1.0,0.7130770683288574,0.3300648033618927,0.3300648033618927,1.0,1.0,-3.6737194061279297,0.8944154977798462,2.779303789138794,0.0677573308348655,0.9445214867591858,0.9445214867591858,0.0,259.9675598144531,266.0,56771.0078125,0.0,4460.8408203125,1.0,279.44189453125,283.11737060546875,294.3164978027344,297.9730834960937,293.1499938964844,293.1499938964844,279.1499938964844,33694.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749383330345154,1.0,0.0,0.0,3.692730188369751,3.69275426864624,9.098890245695656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.138671875,0.0,1563.778564453125,1895.4371337890625,0.0,4084.571533203125,0.9133049845695496,1.0,0.0,3.0,1.0,0.0
18119460,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7744871377944946,0.3907546103000641,0.3572215139865875,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8945601582527161,0.6101754903793335,0.5820843577384949,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.8625543713569641,0.5982165336608887,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7880992889404297,0.4119269847869873,0.3958877623081207,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6633371114730835,0.242757186293602,1.1226750612258911,284.8988952636719,284.95001220703125,299.7054138183594,291.3426513671875,297.818359375,297.2110290527344,284.8997497558594,1.0,0.7143380045890808,0.3299203515052795,0.3299203515052795,1.0,1.0,-3.670492649078369,0.8929833769798279,2.777509450912476,0.0671451985836029,0.8519128561019897,0.8519128561019897,0.0,263.4819641113281,269.0,57336.5703125,0.0,4473.958984375,1.0,279.15802001953125,282.9972839355469,294.3622741699219,298.124267578125,293.1499938964844,293.1499938964844,279.45001220703125,38990.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827429056167604,1.0,0.0,0.0,3.5680699348449707,3.5680935382843018,8.494934036207269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.3232421875,0.0,1465.784912109375,1895.4371337890625,0.0,4152.5205078125,0.889474630355835,1.0,0.0,3.0,1.0,0.0
18119520,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7744871377944946,0.3907546103000641,0.3572215139865875,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8945601582527161,0.6101754903793335,0.5820843577384949,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.8625543713569641,0.5982165336608887,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7880992889404297,0.4119269847869873,0.3958877623081207,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6633371114730835,0.242757186293602,1.1226750612258911,284.8988952636719,284.95001220703125,299.7054138183594,291.3426513671875,297.818359375,297.2110290527344,284.8997497558594,1.0,0.7143380045890808,0.3299203515052795,0.3299203515052795,1.0,1.0,-3.670492649078369,0.8929833769798279,2.777509450912476,0.0671451985836029,0.8519128561019897,0.8519128561019897,0.0,263.4819641113281,269.0,57336.5703125,0.0,4473.958984375,1.0,279.15802001953125,282.9972839355469,294.3622741699219,298.124267578125,293.1499938964844,293.1499938964844,279.45001220703125,38990.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827429056167604,1.0,0.0,0.0,3.5680699348449707,3.5680935382843018,8.494934036207269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.3232421875,0.0,1465.784912109375,1895.4371337890625,0.0,4152.5205078125,0.889474630355835,1.0,0.0,3.0,1.0,0.0
18119580,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7710153460502625,0.389431744813919,0.3559583723545074,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8904765248298645,0.6080692410469055,0.5800139904022217,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.8637997508049011,0.602951169013977,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7848973870277405,0.4110724627971649,0.3950499892234802,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6603228449821472,0.2418592125177383,1.1187938451766968,284.997314453125,284.95001220703125,299.6763916015625,291.34307861328125,297.80426025390625,297.2022705078125,284.9964294433594,1.0,0.7154077291488647,0.329775869846344,0.329775869846344,1.0,1.0,-3.6664984226226807,0.8913356065750122,2.775162935256958,0.0663763135671615,0.937353253364563,0.937353253364563,0.0,266.7502136230469,272.0,56500.25390625,0.0,4483.39453125,1.0,279.4417419433594,283.1219787597656,294.31378173828125,297.9526062011719,293.1499938964844,293.1499938964844,279.1499938964844,33730.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973174512386322,1.0,0.0,0.0,3.670339584350586,3.670363426208496,8.988884019345278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.873046875,0.0,1538.843017578125,1895.4371337890625,0.0,4069.115478515625,0.90828675031662,1.0,0.0,3.0,1.0,0.0
18119640,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7710153460502625,0.389431744813919,0.3559583723545074,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8904765248298645,0.6080692410469055,0.5800139904022217,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.8637997508049011,0.602951169013977,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7848973870277405,0.4110724627971649,0.3950499892234802,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6603228449821472,0.2418592125177383,1.1187938451766968,284.997314453125,284.95001220703125,299.6763916015625,291.34307861328125,297.80426025390625,297.2022705078125,284.9964294433594,1.0,0.7154077291488647,0.329775869846344,0.329775869846344,1.0,1.0,-3.6664984226226807,0.8913356065750122,2.775162935256958,0.0663763135671615,0.937353253364563,0.937353253364563,0.0,266.7502136230469,272.0,56500.25390625,0.0,4483.39453125,1.0,279.4417419433594,283.1219787597656,294.31378173828125,297.9526062011719,293.1499938964844,293.1499938964844,279.1499938964844,33730.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973174512386322,1.0,0.0,0.0,3.670339584350586,3.670363426208496,8.988884019345278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.873046875,0.0,1538.843017578125,1895.4371337890625,0.0,4069.115478515625,0.90828675031662,1.0,0.0,3.0,1.0,0.0
18119700,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7691301703453064,0.388332724571228,0.3553007245063782,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.888269305229187,0.606580913066864,0.5789681673049927,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9987834692001344,0.8638593554496765,0.6042423844337463,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7831634283065796,0.4103557765483856,0.3946427702903747,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6587255001068115,0.2412397563457489,1.1169551610946655,284.8756408691406,284.95001220703125,299.661376953125,291.3439025878906,297.7939147949219,297.19384765625,284.8743896484375,1.0,0.7158545255661011,0.3297036588191986,0.3297036588191986,1.0,1.0,-3.663309812545776,0.8901568651199341,2.7731528282165527,0.0660227313637733,0.8514410257339478,0.8514410257339478,0.0,268.5596008300781,272.0,57293.6875,0.0,4485.8896484375,1.0,279.1978454589844,282.9784545898437,294.37164306640625,298.1669006347656,293.1499938964844,293.1499938964844,279.1499938964844,38171.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790014624595642,1.0,0.0,0.0,3.626591205596924,3.626615285873413,8.775876381150738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.529296875,0.0,1523.4217529296875,1895.4371337890625,0.0,4120.0380859375,0.8993790745735168,1.0,0.0,3.0,1.0,0.0
18119760,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7666053175926208,0.3871026039123535,0.3542985916137695,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8853951096534729,0.6049339771270752,0.5775401592254639,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9971868991851808,0.8639124631881714,0.6044391393661499,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7808328866958618,0.4094989895820617,0.3939613103866577,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6566202640533447,0.2404997795820236,1.1142675876617432,284.89776611328125,284.95001220703125,299.64605712890625,291.3451232910156,297.78302001953125,297.1847229003906,284.8990173339844,1.0,0.7160581946372986,0.3296655416488647,0.3296655416488647,1.0,1.0,-3.656566858291626,0.8880392909049988,2.768527746200561,0.0654805749654769,0.8446165323257446,0.8446165323257446,0.0,270.79022216796875,275.0,56948.671875,0.0,4481.20166015625,1.0,279.15753173828125,283.0050964355469,294.3635559082031,298.1026306152344,293.1499938964844,293.1499938964844,279.45001220703125,39335.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806524515151978,1.0,0.0,0.0,3.535709381103516,3.5357329845428467,8.341543775713944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.013671875,0.0,1433.867431640625,1895.4371337890625,0.0,4134.39208984375,0.8825649619102478,1.0,0.0,3.0,1.0,0.0
18119820,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7630752921104431,0.3856612145900726,0.3529297709465027,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8812259435653687,0.6026808023452759,0.5753362774848938,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.995209813117981,0.865897536277771,0.6056085824966431,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.777533233165741,0.4085132479667663,0.3930043280124664,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.653518557548523,0.2394672036170959,1.109789490699768,284.9934387207031,284.95001220703125,299.614501953125,291.3485412597656,297.7726135253906,297.18170166015625,284.9925842285156,1.0,0.7164590358734131,0.3295893371105194,0.3295893371105194,1.0,1.0,-3.647134780883789,0.8850196003913879,2.762115240097046,0.0644692257046699,0.9263307452201844,0.9263307452201844,0.0,274.03955078125,278.0,56079.328125,0.0,4475.45458984375,1.0,279.44146728515625,283.1275329589844,294.3165588378906,297.9288635253906,293.1499938964844,293.1499938964844,279.1499938964844,33849.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704979658126832,1.0,0.0,0.0,3.637098789215088,3.63712215423584,8.826803536976513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.9423828125,0.0,1502.83154296875,1895.4371337890625,0.0,4045.59375,0.9009009599685668,1.0,0.0,3.0,1.0,0.0
18119880,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7630752921104431,0.3856612145900726,0.3529297709465027,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8812259435653687,0.6026808023452759,0.5753362774848938,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.995209813117981,0.865897536277771,0.6056085824966431,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.777533233165741,0.4085132479667663,0.3930043280124664,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.653518557548523,0.2394672036170959,1.109789490699768,284.9934387207031,284.95001220703125,299.614501953125,291.3485412597656,297.7726135253906,297.18170166015625,284.9925842285156,1.0,0.7164590358734131,0.3295893371105194,0.3295893371105194,1.0,1.0,-3.647134780883789,0.8850196003913879,2.762115240097046,0.0644692257046699,0.9263307452201844,0.9263307452201844,0.0,274.03955078125,278.0,56079.328125,0.0,4475.45458984375,1.0,279.44146728515625,283.1275329589844,294.3165588378906,297.9288635253906,293.1499938964844,293.1499938964844,279.1499938964844,33849.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704979658126832,1.0,0.0,0.0,3.637098789215088,3.63712215423584,8.826803536976513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.9423828125,0.0,1502.83154296875,1895.4371337890625,0.0,4045.59375,0.9009009599685668,1.0,0.0,3.0,1.0,0.0
18119940,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7590721845626831,0.3832779824733734,0.3511843979358673,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8765937089920044,0.5994614362716675,0.5727431774139404,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9927403330802916,0.8663967251777649,0.606328547000885,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7738379240036011,0.4068567454814911,0.39180389046669,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6501325368881226,0.238018661737442,1.104727029800415,284.8999938964844,284.95001220703125,299.5817565917969,291.35308837890625,297.7538146972656,297.1681823730469,284.900634765625,1.0,0.7166840434074402,0.3295131325721741,0.3295131325721741,1.0,1.0,-3.635256290435791,0.8812706470489502,2.753985643386841,0.0635082125663757,0.8371935486793518,0.8371935486793518,0.0,277.639892578125,281.0,56486.49609375,0.0,4465.16015625,1.0,279.1585388183594,283.0169982910156,294.3683776855469,298.0769348144531,293.1499938964844,293.1499938964844,279.45001220703125,39216.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774439334869384,1.0,0.0,0.0,3.4978902339935303,3.497913360595703,8.164049631886883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.857421875,0.0,1393.4940185546875,1895.4371337890625,0.0,4106.4658203125,0.8741570115089417,1.0,0.0,3.0,1.0,0.0
18120000,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7590721845626831,0.3832779824733734,0.3511843979358673,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8765937089920044,0.5994614362716675,0.5727431774139404,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9927403330802916,0.8663967251777649,0.606328547000885,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7738379240036011,0.4068567454814911,0.39180389046669,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6501325368881226,0.238018661737442,1.104727029800415,284.8999938964844,284.95001220703125,299.5817565917969,291.35308837890625,297.7538146972656,297.1681823730469,284.900634765625,1.0,0.7166840434074402,0.3295131325721741,0.3295131325721741,1.0,1.0,-3.635256290435791,0.8812706470489502,2.753985643386841,0.0635082125663757,0.8371935486793518,0.8371935486793518,0.0,277.639892578125,281.0,56486.49609375,0.0,4465.16015625,1.0,279.1585388183594,283.0169982910156,294.3683776855469,298.0769348144531,293.1499938964844,293.1499938964844,279.45001220703125,39216.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774439334869384,1.0,0.0,0.0,3.4978902339935303,3.497913360595703,8.164049631886883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.857421875,0.0,1393.4940185546875,1895.4371337890625,0.0,4106.4658203125,0.8741570115089417,1.0,0.0,3.0,1.0,0.0
18120060,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7558764815330505,0.3817580938339233,0.34975466132164,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8727980852127075,0.5971059203147888,0.5704522132873535,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9909667372703552,0.8683107495307922,0.6075206995010376,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.770846962928772,0.4057847261428833,0.3907669186592102,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6472914218902588,0.2368961572647094,1.0998337268829346,284.9921264648437,284.95001220703125,299.5478515625,291.3586120605469,297.7441711425781,297.16650390625,284.9913024902344,1.0,0.7168464660644531,0.3295844197273254,0.3295844197273254,1.0,1.0,-3.6250715255737305,0.8784919381141663,2.74657940864563,0.0629245564341545,0.9164695143699646,0.9164695143699646,0.0,280.5575256347656,284.0,55625.86328125,0.0,4455.32373046875,1.0,279.441162109375,283.1361694335937,294.3253173828125,297.9081726074219,293.1499938964844,293.1499938964844,279.1499938964844,33841.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670698642730712,1.0,0.0,0.0,3.5989091396331787,3.598932266235352,8.642414286441635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.0908203125,0.0,1461.1396484375,1895.4371337890625,0.0,4015.35107421875,0.8923192024230957,1.0,0.0,3.0,1.0,0.0
18120120,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7558764815330505,0.3817580938339233,0.34975466132164,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8727980852127075,0.5971059203147888,0.5704522132873535,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9909667372703552,0.8683107495307922,0.6075206995010376,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.770846962928772,0.4057847261428833,0.3907669186592102,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6472914218902588,0.2368961572647094,1.0998337268829346,284.9921264648437,284.95001220703125,299.5478515625,291.3586120605469,297.7441711425781,297.16650390625,284.9913024902344,1.0,0.7168464660644531,0.3295844197273254,0.3295844197273254,1.0,1.0,-3.6250715255737305,0.8784919381141663,2.74657940864563,0.0629245564341545,0.9164695143699646,0.9164695143699646,0.0,280.5575256347656,284.0,55625.86328125,0.0,4455.32373046875,1.0,279.441162109375,283.1361694335937,294.3253173828125,297.9081726074219,293.1499938964844,293.1499938964844,279.1499938964844,33841.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670698642730712,1.0,0.0,0.0,3.5989091396331787,3.598932266235352,8.642414286441635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.0908203125,0.0,1461.1396484375,1895.4371337890625,0.0,4015.35107421875,0.8923192024230957,1.0,0.0,3.0,1.0,0.0
18120180,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7520930767059326,0.3793094754219055,0.3479388654232025,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8684061765670776,0.593799889087677,0.5677642822265625,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.988505244255066,0.8686385154724121,0.6081230044364929,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7673435211181641,0.4040524363517761,0.3894842267036438,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6440662145614624,0.2353590130805969,1.0943368673324585,284.9020690917969,284.95001220703125,299.5128479003906,291.3648376464844,297.7257080078125,297.1537475585937,284.9025573730469,1.0,0.7168951034545898,0.3296557068824768,0.3296557068824768,1.0,1.0,-3.6122310161590576,0.87493497133255,2.7372961044311523,0.0623755417764186,0.8301827311515808,0.8301827311515808,0.0,284.0051574707031,287.0,56002.9609375,0.0,4441.51708984375,1.0,279.1588439941406,283.02947998046875,294.3794250488281,298.05712890625,293.1499938964844,293.1499938964844,279.45001220703125,39198.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738919138908386,1.0,0.0,0.0,3.4572560787200928,3.4572787284851074,7.975471589816152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.0546875,0.0,1351.78369140625,1895.4371337890625,0.0,4075.40625,0.8651737570762634,1.0,0.0,3.0,1.0,0.0
18120240,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7520930767059326,0.3793094754219055,0.3479388654232025,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8684061765670776,0.593799889087677,0.5677642822265625,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.988505244255066,0.8686385154724121,0.6081230044364929,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7673435211181641,0.4040524363517761,0.3894842267036438,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6440662145614624,0.2353590130805969,1.0943368673324585,284.9020690917969,284.95001220703125,299.5128479003906,291.3648376464844,297.7257080078125,297.1537475585937,284.9025573730469,1.0,0.7168951034545898,0.3296557068824768,0.3296557068824768,1.0,1.0,-3.6122310161590576,0.87493497133255,2.7372961044311523,0.0623755417764186,0.8301827311515808,0.8301827311515808,0.0,284.0051574707031,287.0,56002.9609375,0.0,4441.51708984375,1.0,279.1588439941406,283.02947998046875,294.3794250488281,298.05712890625,293.1499938964844,293.1499938964844,279.45001220703125,39198.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738919138908386,1.0,0.0,0.0,3.4572560787200928,3.4572787284851074,7.975471589816152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.0546875,0.0,1351.78369140625,1895.4371337890625,0.0,4075.40625,0.8651737570762634,1.0,0.0,3.0,1.0,0.0
18120300,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7503204941749573,0.3784595131874084,0.347046285867691,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8663334250450134,0.5925130844116211,0.5664164423942566,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9873754382133484,0.8694522380828857,0.6084809303283691,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7656826972961426,0.4034240245819092,0.3888161480426788,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6425048112869263,0.2347094118595123,1.0913573503494265,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.72027587890625,297.1524353027344,285.0046691894531,1.0,0.7168517112731934,0.3296913504600525,0.3296913504600525,1.0,1.0,-3.605571985244751,0.8730897903442383,2.7324821949005127,0.06195954605937,0.9000136852264404,0.9000136852264404,0.0,285.5929260253906,287.0,55144.67578125,0.0,4433.15771484375,1.0,279.39697265625,283.1550598144531,294.3268127441406,297.844970703125,293.1499938964844,293.1499938964844,279.45001220703125,34402.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667761325836182,1.0,0.0,0.0,3.501959562301636,3.501981735229492,8.183056365851371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.6376953125,0.0,1363.154296875,1895.4371337890625,0.0,4012.75390625,0.8727473020553589,1.0,0.0,3.0,1.0,0.0
18120360,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7490058541297913,0.3776930868625641,0.3464274108409881,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8647341728210449,0.5913271903991699,0.5653687715530396,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9866743087768556,0.8703266978263855,0.6091647148132324,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7644447088241577,0.402886688709259,0.3883627951145172,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6412935853004456,0.2341333031654358,1.088998317718506,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.7157592773437,297.15234375,284.98895263671875,1.0,0.7169133424758911,0.329743891954422,0.329743891954422,1.0,1.0,-3.6010046005249023,0.8719097375869751,2.7290947437286377,0.0617922917008399,0.9065539836883544,0.9065539836883544,0.0,286.8651428222656,290.0,55160.19921875,0.0,4428.55810546875,1.0,279.4417419433594,283.14410400390625,294.3370056152344,297.8905639648437,293.1499938964844,293.1499938964844,279.1499938964844,33750.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96340012550354,1.0,0.0,0.0,3.5619566440582275,3.561979293823242,8.465849532512948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.345703125,0.0,1420.97802734375,1895.4371337890625,0.0,3982.83642578125,0.8837298154830933,1.0,0.0,3.0,1.0,0.0
18120420,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7453604936599731,0.3751734793186188,0.3445438742637634,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8604975342750549,0.587928831577301,0.5625892281532288,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.984139919281006,0.8704472184181213,0.6096238493919373,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7610586285591125,0.4010764956474304,0.3870030343532562,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6381524205207825,0.2325027137994766,1.0830671787261963,284.9036865234375,284.95001220703125,299.4397888183594,291.37860107421875,297.6971740722656,297.1400146484375,284.904052734375,1.0,0.7168342471122742,0.3298490047454834,0.3298490047454834,1.0,1.0,-3.5871853828430176,0.8681654930114746,2.719019889831543,0.0612865723669528,0.8230108022689819,0.8230108022689819,0.0,290.2651062011719,293.0,55496.54296875,0.0,4411.9111328125,1.0,279.1592102050781,283.04205322265625,294.3927307128906,298.0386657714844,293.1499938964844,293.1499938964844,279.45001220703125,39187.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701765775680542,1.0,0.0,0.0,3.415440320968628,3.4154627323150635,7.783711453157593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.5712890625,0.0,1309.8516845703125,1895.4371337890625,0.0,4042.76416015625,0.8559554219245911,1.0,0.0,3.0,1.0,0.0
18120480,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7453604936599731,0.3751734793186188,0.3445438742637634,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8604975342750549,0.587928831577301,0.5625892281532288,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.984139919281006,0.8704472184181213,0.6096238493919373,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7610586285591125,0.4010764956474304,0.3870030343532562,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6381524205207825,0.2325027137994766,1.0830671787261963,284.9036865234375,284.95001220703125,299.4397888183594,291.37860107421875,297.6971740722656,297.1400146484375,284.904052734375,1.0,0.7168342471122742,0.3298490047454834,0.3298490047454834,1.0,1.0,-3.5871853828430176,0.8681654930114746,2.719019889831543,0.0612865723669528,0.8230108022689819,0.8230108022689819,0.0,290.2651062011719,293.0,55496.54296875,0.0,4411.9111328125,1.0,279.1592102050781,283.04205322265625,294.3927307128906,298.0386657714844,293.1499938964844,293.1499938964844,279.45001220703125,39187.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701765775680542,1.0,0.0,0.0,3.415440320968628,3.4154627323150635,7.783711453157593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.5712890625,0.0,1309.8516845703125,1895.4371337890625,0.0,4042.76416015625,0.8559554219245911,1.0,0.0,3.0,1.0,0.0
18120540,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7423577308654785,0.3734597861766815,0.3429622948169708,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8569290637969971,0.58533775806427,0.5601009726524353,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9822289943695068,0.871894121170044,0.6105193495750427,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7582343816757202,0.3998173475265503,0.385806679725647,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6354203224182129,0.2311747819185257,1.0773110389709473,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.68682861328125,297.1387023925781,284.9875793457031,1.0,0.7167369723320007,0.3299541175365448,0.3299541175365448,1.0,1.0,-3.574995756149292,0.864905834197998,2.710089921951294,0.0607075318694114,0.8966666460037231,0.8966666460037231,0.0,293.10565185546875,296.0,54662.48828125,0.0,4396.33984375,1.0,279.44049072265625,283.1536560058594,294.3515930175781,297.8738098144531,293.1499938964844,293.1499938964844,279.75,33852.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596706628799438,1.0,0.0,0.0,3.519107818603516,3.519130229949951,8.26339373816154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.033203125,0.0,1376.873291015625,1895.4371337890625,0.0,3949.649658203125,0.8744370937347412,1.0,0.0,3.0,1.0,0.0
18120600,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7423577308654785,0.3734597861766815,0.3429622948169708,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8569290637969971,0.58533775806427,0.5601009726524353,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9822289943695068,0.871894121170044,0.6105193495750427,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7582343816757202,0.3998173475265503,0.385806679725647,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6354203224182129,0.2311747819185257,1.0773110389709473,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.68682861328125,297.1387023925781,284.9875793457031,1.0,0.7167369723320007,0.3299541175365448,0.3299541175365448,1.0,1.0,-3.574995756149292,0.864905834197998,2.710089921951294,0.0607075318694114,0.8966666460037231,0.8966666460037231,0.0,293.10565185546875,296.0,54662.48828125,0.0,4396.33984375,1.0,279.44049072265625,283.1536560058594,294.3515930175781,297.8738098144531,293.1499938964844,293.1499938964844,279.75,33852.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596706628799438,1.0,0.0,0.0,3.519107818603516,3.519130229949951,8.26339373816154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.033203125,0.0,1376.873291015625,1895.4371337890625,0.0,3949.649658203125,0.8744370937347412,1.0,0.0,3.0,1.0,0.0
18120660,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.73982834815979,0.3719269037246704,0.3416965007781982,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8538639545440674,0.5829790234565735,0.5579919815063477,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9807124137878418,0.8734813332557678,0.6117073893547058,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7558812499046326,0.3987706303596496,0.3849182724952698,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.633103609085083,0.2300172299146652,1.072590470314026,285.0438842773437,284.95001220703125,299.3628845214844,291.3926086425781,297.6780700683594,297.1395568847656,285.0414428710937,1.0,0.7168670296669006,0.3301053941249847,0.3301053941249847,1.0,1.0,-3.565616607666016,0.8626132011413574,2.703003406524658,0.0605502016842365,0.997041404247284,0.997041404247284,0.0,295.7148132324219,299.0,54107.94921875,0.0,4386.974609375,1.0,279.7412109375,283.231689453125,294.363525390625,297.8339233398437,293.1499938964844,293.1499938964844,279.45001220703125,31258.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510879516601562,1.0,0.0,0.0,3.709235429763794,3.709259271621704,9.18041052955232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.6318359375,0.0,1564.02587890625,1895.4371337890625,0.0,3872.758056640625,0.9151952862739564,1.0,0.0,3.0,1.0,0.0
18120720,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.73982834815979,0.3719269037246704,0.3416965007781982,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8538639545440674,0.5829790234565735,0.5579919815063477,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9807124137878418,0.8734813332557678,0.6117073893547058,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7558812499046326,0.3987706303596496,0.3849182724952698,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.633103609085083,0.2300172299146652,1.072590470314026,285.0438842773437,284.95001220703125,299.3628845214844,291.3926086425781,297.6780700683594,297.1395568847656,285.0414428710937,1.0,0.7168670296669006,0.3301053941249847,0.3301053941249847,1.0,1.0,-3.565616607666016,0.8626132011413574,2.703003406524658,0.0605502016842365,0.997041404247284,0.997041404247284,0.0,295.7148132324219,299.0,54107.94921875,0.0,4386.974609375,1.0,279.7412109375,283.231689453125,294.363525390625,297.8339233398437,293.1499938964844,293.1499938964844,279.45001220703125,31258.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510879516601562,1.0,0.0,0.0,3.709235429763794,3.709259271621704,9.18041052955232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.6318359375,0.0,1564.02587890625,1895.4371337890625,0.0,3872.758056640625,0.9151952862739564,1.0,0.0,3.0,1.0,0.0
18120780,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7360066771507263,0.3689705431461334,0.3395668268203735,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8494879603385925,0.5791202187538147,0.5549479126930237,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9776561260223388,0.872706413269043,0.6117143630981445,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7523614764213562,0.3966324031352997,0.3833860754966736,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6298367381095886,0.2281481027603149,1.0660710334777832,284.883056640625,284.95001220703125,299.3231201171875,291.3992004394531,297.65545654296875,297.122802734375,284.8839416503906,1.0,0.7167094349861145,0.3302566409111023,0.3302566409111023,1.0,1.0,-3.549730062484741,0.8583884239196777,2.6913416385650635,0.060112215578556,0.8733740448951721,0.8733740448951721,0.0,299.46484375,287.0,54874.9453125,0.0,4367.0927734375,1.0,279.4566955566406,283.050537109375,294.43365478515625,298.0378112792969,293.1499938964844,293.1499938964844,279.75,38090.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623374342918396,1.0,0.0,0.0,3.647671937942505,3.647696256637573,8.878197945705324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.3359375,0.0,1546.2119140625,1895.4371337890625,0.0,3973.394287109375,0.9058921933174132,1.0,0.0,3.0,1.0,0.0
