time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120840,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7360066771507263,0.3689705431461334,0.3395668268203735,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8494879603385925,0.5791202187538147,0.5549479126930237,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9776561260223388,0.872706413269043,0.6117143630981445,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7523614764213562,0.3966324031352997,0.3833860754966736,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6298367381095886,0.2281481027603149,1.0660710334777832,284.883056640625,284.95001220703125,299.3231201171875,291.3992004394531,297.65545654296875,297.122802734375,284.8839416503906,1.0,0.7167094349861145,0.3302566409111023,0.3302566409111023,1.0,1.0,-3.549730062484741,0.8583884239196777,2.6913416385650635,0.060112215578556,0.8733740448951721,0.8733740448951721,0.0,299.46484375,287.0,54874.9453125,0.0,4367.0927734375,1.0,279.4566955566406,283.050537109375,294.43365478515625,298.0378112792969,293.1499938964844,293.1499938964844,279.75,38090.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623374342918396,1.0,0.0,0.0,3.647671937942505,3.647696256637573,8.878197945705324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.3359375,0.0,1546.2119140625,1895.4371337890625,0.0,3973.394287109375,0.9058921933174132,1.0,0.0,3.0,1.0,0.0
18120900,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7354493737220764,0.3678666949272156,0.3383058905601501,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8489633202552795,0.5775357484817505,0.5531782507896423,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9779706001281738,0.8730253577232361,0.6115832924842834,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7520273923873901,0.3957677483558655,0.3823711574077606,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6292690634727478,0.2272897660732269,1.0616493225097656,284.9956359863281,284.95001220703125,299.3029479980469,291.4022827148437,297.6481018066406,297.1197204589844,284.99725341796875,1.0,0.7147132158279419,0.3303322792053222,0.3303322792053222,1.0,1.0,-3.5393834114074707,0.8555667400360107,2.68381667137146,0.059597373008728,0.9452430605888368,0.9452430605888368,0.0,298.4305419921875,287.0,53862.48046875,0.0,4333.20361328125,1.0,279.70147705078125,283.1898803710937,294.3735046386719,297.8148498535156,293.1499938964844,293.1499938964844,279.75,34410.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561087489128112,1.0,0.0,0.0,3.6824917793273926,3.682515621185303,9.048505376085814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.5107421875,0.0,1557.6190185546875,1895.4371337890625,0.0,3917.823974609375,0.9128841161727904,1.0,0.0,3.0,1.0,0.0
18120960,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7361761331558228,0.3669787347316742,0.3373700976371765,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.849887490272522,0.5761784911155701,0.5517535209655762,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9798691868782043,0.873600423336029,0.6118825078010559,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7529715299606323,0.3950849175453186,0.3815801441669464,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6297140717506409,0.2265631258487701,1.057728290557861,284.9877014160156,284.95001220703125,299.2825622558594,291.4052429199219,297.6429748535156,297.1195373535156,284.9862976074219,1.0,0.7122452855110168,0.3304442167282104,0.3304442167282104,1.0,1.0,-3.5312328338623047,0.8535012006759644,2.67773175239563,0.0593515560030937,0.954580008983612,0.954580008983612,0.0,295.4845886230469,275.0,53820.734375,0.0,4293.7724609375,1.0,279.7432556152344,283.1844482421875,294.37744140625,297.85113525390625,293.1499938964844,293.1499938964844,279.45001220703125,33764.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531107544898988,1.0,0.0,0.0,3.739716053009033,3.7397406101226807,9.33191074636852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.978515625,0.0,1618.153076171875,1895.4371337890625,0.0,3890.942626953125,0.9236809015274048,1.0,0.0,3.0,1.0,0.0
18121020,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.737490177154541,0.3651193380355835,0.3358165025711059,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.851620614528656,0.5736599564552307,0.5495206713676453,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9828335046768188,0.8731759190559387,0.611835241317749,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7546871304512024,0.3936919271945953,0.3803086578845978,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.630667507648468,0.2253074496984481,1.05189311504364,284.8611755371094,284.95001220703125,299.254638671875,291.4089050292969,297.62939453125,297.1107788085937,284.8633728027344,1.0,0.7081426978111267,0.3305959701538086,0.3305959701538086,1.0,1.0,-3.518083333969116,0.8500778675079346,2.6680054664611816,0.0590342432260513,0.8504404425621033,0.8504404425621033,0.0,290.49273681640625,275.0,54373.60546875,0.0,4229.0498046875,1.0,279.47430419921875,283.04248046875,294.4393310546875,298.0379333496094,293.1499938964844,293.1499938964844,279.45001220703125,39971.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603066444396972,1.0,0.0,0.0,3.638976812362671,3.6390013694763184,8.835922358230164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.85546875,0.0,1550.563720703125,1895.4371337890625,0.0,3955.31884765625,0.9045372009277344,1.0,0.0,3.0,1.0,0.0
18121080,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7380954623222351,0.364238291978836,0.3348957300186157,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8524699807167053,0.5724508762359619,0.5482541918754578,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9842349886894226,0.8730039000511169,0.6115772128105164,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7555198073387146,0.3930089473724365,0.3795516192913055,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6311199069023132,0.2246849834918975,1.048641324043274,284.8808288574219,284.95001220703125,299.2412414550781,291.4104919433594,297.6230163574219,297.10675048828125,284.88238525390625,1.0,0.7059043645858765,0.3306680619716644,0.3306680619716644,1.0,1.0,-3.510319709777832,0.8480018973350525,2.662317991256714,0.0587180666625499,0.8467442989349365,0.8467442989349365,0.0,287.8889465332031,263.0,54133.3828125,0.0,4193.10888671875,1.0,279.4573669433594,283.0648498535156,294.4281005859375,297.9903869628906,293.1499938964844,293.1499938964844,279.75,39975.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605941772460938,1.0,0.0,0.0,3.583641767501831,3.5836658477783203,8.569243163947249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.9287109375,0.0,1489.7890625,1895.4371337890625,0.0,3957.880859375,0.8936305046081543,1.0,0.0,3.0,1.0,0.0
18121140,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7418808341026306,0.3625124990940094,0.3327564597129822,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8571999073028564,0.5697367787361145,0.545074462890625,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9904980659484864,0.874046802520752,0.6117429733276367,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7599614262580872,0.3916509747505188,0.3777030706405639,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6339647173881531,0.2232457995414734,1.0397995710372925,284.9873046875,284.95001220703125,299.19921875,291.414794921875,297.61309814453125,297.1073303222656,284.98651123046875,1.0,0.6985924243927002,0.3308919072151184,0.3308919072151184,1.0,1.0,-3.491252899169922,0.8430484533309937,2.6482043266296387,0.0579814203083515,0.9288013577461244,0.9288013577461244,0.0,277.76275634765625,251.0,53075.9921875,0.0,4083.2099609375,1.0,279.7417907714844,283.2004089355469,294.3766174316406,297.80194091796875,293.1499938964844,293.1499938964844,279.45001220703125,34233.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94900780916214,1.0,0.0,0.0,3.668338298797608,3.6683621406555176,8.979084213933675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.705078125,0.0,1540.3851318359375,1895.4371337890625,0.0,3854.01953125,0.908182680606842,1.0,0.0,3.0,1.0,0.0
18121200,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7418808341026306,0.3625124990940094,0.3327564597129822,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8571999073028564,0.5697367787361145,0.545074462890625,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9904980659484864,0.874046802520752,0.6117429733276367,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7599614262580872,0.3916509747505188,0.3777030706405639,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6339647173881531,0.2232457995414734,1.0397995710372925,284.9873046875,284.95001220703125,299.19921875,291.414794921875,297.61309814453125,297.1073303222656,284.98651123046875,1.0,0.6985924243927002,0.3308919072151184,0.3308919072151184,1.0,1.0,-3.491252899169922,0.8430484533309937,2.6482043266296387,0.0579814203083515,0.9288013577461244,0.9288013577461244,0.0,277.76275634765625,251.0,53075.9921875,0.0,4083.2099609375,1.0,279.7417907714844,283.2004089355469,294.3766174316406,297.80194091796875,293.1499938964844,293.1499938964844,279.45001220703125,34233.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94900780916214,1.0,0.0,0.0,3.668338298797608,3.6683621406555176,8.979084213933675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.705078125,0.0,1540.3851318359375,1895.4371337890625,0.0,3854.01953125,0.908182680606842,1.0,0.0,3.0,1.0,0.0
18121260,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.745991051197052,0.3599392175674438,0.3303141295909881,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8624318838119507,0.5661518573760986,0.5415827035903931,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9966315627098083,0.8734456300735474,0.6113364696502686,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.764884352684021,0.389703094959259,0.3756734430789947,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6371955871582031,0.2214896231889724,1.030683994293213,284.8924560546875,284.95001220703125,299.156494140625,291.41796875,297.5948181152344,297.09686279296875,284.893310546875,1.0,0.6907252669334412,0.3312587141990661,0.3312587141990661,1.0,1.0,-3.470229387283325,0.8379270434379578,2.6323022842407227,0.0577353052794933,0.8335334062576294,0.8335334062576294,0.0,267.1839599609375,239.0,53333.65234375,0.0,3966.764892578125,1.0,279.4583740234375,283.0928039550781,294.42999267578125,297.94049072265625,293.1499938964844,293.1499938964844,279.75,39866.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554395079612732,1.0,0.0,0.0,3.50567364692688,3.505697011947632,8.200423167181725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.93603515625,0.0,1406.235107421875,1895.4371337890625,0.0,3911.830810546875,0.8764328360557556,1.0,0.0,3.0,1.0,0.0
18121320,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.745991051197052,0.3599392175674438,0.3303141295909881,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8624318838119507,0.5661518573760986,0.5415827035903931,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9966315627098083,0.8734456300735474,0.6113364696502686,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.764884352684021,0.389703094959259,0.3756734430789947,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6371955871582031,0.2214896231889724,1.030683994293213,284.8924560546875,284.95001220703125,299.156494140625,291.41796875,297.5948181152344,297.09686279296875,284.893310546875,1.0,0.6907252669334412,0.3312587141990661,0.3312587141990661,1.0,1.0,-3.470229387283325,0.8379270434379578,2.6323022842407227,0.0577353052794933,0.8335334062576294,0.8335334062576294,0.0,267.1839599609375,239.0,53333.65234375,0.0,3966.764892578125,1.0,279.4583740234375,283.0928039550781,294.42999267578125,297.94049072265625,293.1499938964844,293.1499938964844,279.75,39866.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554395079612732,1.0,0.0,0.0,3.50567364692688,3.505697011947632,8.200423167181725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.93603515625,0.0,1406.235107421875,1895.4371337890625,0.0,3911.830810546875,0.8764328360557556,1.0,0.0,3.0,1.0,0.0
18121380,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7504932284355164,0.3582095801830292,0.3282304108142853,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.868016242980957,0.5634109377861023,0.5384411215782166,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.8748124837875366,0.604611873626709,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7701183557510376,0.388336032629013,0.373868316411972,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6406298875808716,0.220070406794548,1.0221174955368042,284.9855041503906,284.95001220703125,299.1131896972656,291.41973876953125,297.5864562988281,297.099853515625,284.9842529296875,1.0,0.6821398138999939,0.3316255211830139,0.3316255211830139,1.0,1.0,-3.443577527999878,0.831122100353241,2.612455606460572,0.05711629986763,0.909820318222046,0.909820318222046,0.0,256.7190856933594,227.0,52259.046875,0.0,3838.12744140625,1.0,279.7412109375,283.2153625488281,294.38018798828125,297.7566223144531,293.1499938964844,293.1499938964844,279.45001220703125,34193.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94369775056839,1.0,0.0,0.0,3.59617567062378,3.5961990356445312,8.629290846329241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.1279296875,0.0,1460.7891845703125,1895.4371337890625,0.0,3806.01318359375,0.8918907046318054,1.0,0.0,3.0,1.0,0.0
18121440,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7504932284355164,0.3582095801830292,0.3282304108142853,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.868016242980957,0.5634109377861023,0.5384411215782166,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.8748124837875366,0.604611873626709,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7701183557510376,0.388336032629013,0.373868316411972,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6406298875808716,0.220070406794548,1.0221174955368042,284.9855041503906,284.95001220703125,299.1131896972656,291.41973876953125,297.5864562988281,297.099853515625,284.9842529296875,1.0,0.6821398138999939,0.3316255211830139,0.3316255211830139,1.0,1.0,-3.443577527999878,0.831122100353241,2.612455606460572,0.05711629986763,0.909820318222046,0.909820318222046,0.0,256.7190856933594,227.0,52259.046875,0.0,3838.12744140625,1.0,279.7412109375,283.2153625488281,294.38018798828125,297.7566223144531,293.1499938964844,293.1499938964844,279.45001220703125,34193.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94369775056839,1.0,0.0,0.0,3.59617567062378,3.5961990356445312,8.629290846329241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.1279296875,0.0,1460.7891845703125,1895.4371337890625,0.0,3806.01318359375,0.8918907046318054,1.0,0.0,3.0,1.0,0.0
18121500,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7525233626365662,0.3569376766681671,0.3271687924861908,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.870551347732544,0.5616292953491211,0.5368598103523254,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9990000128746032,0.8757699131965637,0.5976158380508423,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7725210785865784,0.3873692750930786,0.3729757666587829,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6421958804130554,0.2192120552062988,1.0179920196533203,284.8641052246094,284.95001220703125,299.09130859375,291.4200744628906,297.5816955566406,297.10089111328125,284.86309814453125,1.0,0.6774227619171143,0.3318089246749878,0.3318089246749878,1.0,1.0,-3.4257705211639404,0.826374351978302,2.599396228790283,0.0564186535775661,0.820231020450592,0.820231020450592,0.0,251.7957763671875,227.0,52751.54296875,0.0,3765.6318359375,1.0,279.49981689453125,283.07861328125,294.4398193359375,297.9541931152344,293.1499938964844,293.1499938964844,279.45001220703125,39470.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488388299942015,1.0,0.0,0.0,3.525573968887329,3.525597333908081,8.293788482660602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.029296875,0.0,1424.1759033203125,1895.4371337890625,0.0,3852.495361328125,0.8775189518928528,1.0,0.0,3.0,1.0,0.0
18121560,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7543588876724243,0.3555888831615448,0.3257901668548584,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8729414343833923,0.5597456693649292,0.5349242687225342,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.8770825862884521,0.5906310677528381,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7747837901115417,0.3863049149513244,0.3718192875385284,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6436410546302795,0.2182834297418594,1.0131157636642456,284.8926696777344,284.95001220703125,299.0692749023437,291.41998291015625,297.5776672363281,297.102783203125,284.8935546875,1.0,0.6724478006362915,0.332077145576477,0.332077145576477,1.0,1.0,-3.406130313873291,0.8213157057762146,2.5848147869110107,0.0558064877986907,0.8152902126312256,0.8152902126312256,0.0,246.8484802246093,215.0,52231.9375,0.0,3689.04443359375,1.0,279.4587707519531,283.11572265625,294.42889404296875,297.87567138671875,293.1499938964844,293.1499938964844,279.75,40306.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495021104812622,1.0,0.0,0.0,3.4120540618896484,3.412076473236084,7.76828414927877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.75439453125,0.0,1314.327392578125,1895.4371337890625,0.0,3858.475341796875,0.8561988472938538,1.0,0.0,3.0,1.0,0.0
18121620,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7595086693763733,0.3538156449794769,0.3236757814884186,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8792745471000671,0.5569249391555786,0.531717836856842,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.8822250962257385,0.57469242811203,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.780672550201416,0.3848416209220886,0.3699345588684082,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.647614061832428,0.2168635129928589,1.0045377016067505,284.9778137207031,284.95001220703125,299.0248718261719,291.4184875488281,297.5820007324219,297.1230163574219,284.97686767578125,1.0,0.6621342897415161,0.3326136469841003,0.3326136469841003,1.0,1.0,-3.367975950241089,0.8115367293357849,2.556439161300659,0.0545676536858081,0.882670521736145,0.882670521736145,0.0,236.0453948974609,203.0,51073.2734375,0.0,3535.66552734375,1.0,279.7403564453125,283.2321472167969,294.3736267089844,297.67803955078125,293.1499938964844,293.1499938964844,280.04998779296875,34512.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93666672706604,1.0,0.0,0.0,3.4960827827453613,3.4961049556732178,8.155614636962127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.91650390625,0.0,1357.911865234375,1895.4371337890625,0.0,3742.0927734375,0.8697420358657837,1.0,0.0,3.0,1.0,0.0
18121680,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7595086693763733,0.3538156449794769,0.3236757814884186,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8792745471000671,0.5569249391555786,0.531717836856842,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.8822250962257385,0.57469242811203,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.780672550201416,0.3848416209220886,0.3699345588684082,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.647614061832428,0.2168635129928589,1.0045377016067505,284.9778137207031,284.95001220703125,299.0248718261719,291.4184875488281,297.5820007324219,297.1230163574219,284.97686767578125,1.0,0.6621342897415161,0.3326136469841003,0.3326136469841003,1.0,1.0,-3.367975950241089,0.8115367293357849,2.556439161300659,0.0545676536858081,0.882670521736145,0.882670521736145,0.0,236.0453948974609,203.0,51073.2734375,0.0,3535.66552734375,1.0,279.7403564453125,283.2321472167969,294.3736267089844,297.67803955078125,293.1499938964844,293.1499938964844,280.04998779296875,34512.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93666672706604,1.0,0.0,0.0,3.4960827827453613,3.4961049556732178,8.155614636962127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.91650390625,0.0,1357.911865234375,1895.4371337890625,0.0,3742.0927734375,0.8697420358657837,1.0,0.0,3.0,1.0,0.0
18121740,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7659376263618469,0.3522485792636871,0.3218986988067627,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8870130777359009,0.5543619394302368,0.5289123058319092,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.8888750672340393,0.5571684837341309,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7878326773643494,0.383593887090683,0.3683566451072693,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6527218818664551,0.2156805545091629,0.9972400665283204,285.03045654296875,284.95001220703125,298.9799499511719,291.4150695800781,297.59185791015625,297.1506652832031,285.02752685546875,1.0,0.651538610458374,0.3331501185894012,0.3331501185894012,1.0,1.0,-3.330716133117676,0.8019780516624451,2.528738021850586,0.053374744951725,0.973599374294281,0.973599374294281,0.0,224.684310913086,206.0,50195.1875,0.0,3384.2734375,1.0,280.0409545898437,283.3109741210937,294.3739013671875,297.6061096191406,293.1499938964844,293.1499938964844,279.75,31641.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255065321922302,1.0,0.0,0.0,3.673330783843994,3.673354148864746,9.003541094898537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.3544921875,0.0,1526.4630126953125,1895.4371337890625,0.0,3639.88671875,0.9073063731193542,1.0,0.0,3.0,1.0,0.0
18121800,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7659376263618469,0.3522485792636871,0.3218986988067627,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8870130777359009,0.5543619394302368,0.5289123058319092,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.8888750672340393,0.5571684837341309,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7878326773643494,0.383593887090683,0.3683566451072693,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6527218818664551,0.2156805545091629,0.9972400665283204,285.03045654296875,284.95001220703125,298.9799499511719,291.4150695800781,297.59185791015625,297.1506652832031,285.02752685546875,1.0,0.651538610458374,0.3331501185894012,0.3331501185894012,1.0,1.0,-3.330716133117676,0.8019780516624451,2.528738021850586,0.053374744951725,0.973599374294281,0.973599374294281,0.0,224.684310913086,206.0,50195.1875,0.0,3384.2734375,1.0,280.0409545898437,283.3109741210937,294.3739013671875,297.6061096191406,293.1499938964844,293.1499938964844,279.75,31641.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255065321922302,1.0,0.0,0.0,3.673330783843994,3.673354148864746,9.003541094898537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.3544921875,0.0,1526.4630126953125,1895.4371337890625,0.0,3639.88671875,0.9073063731193542,1.0,0.0,3.0,1.0,0.0
18121860,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7677227854728699,0.34942826628685,0.3195033967494964,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8893942832946777,0.5504664778709412,0.5254262089729309,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.8931347131729126,0.5491815805435181,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7902505397796631,0.381338506937027,0.3663349151611328,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6541666984558105,0.2139409482479095,0.9894413352012634,284.88134765625,284.95001220703125,298.93463134765625,291.4095458984375,297.5862731933594,297.1572265625,284.8823547363281,1.0,0.6453915238380432,0.3339958786964416,0.3339958786964416,1.0,1.0,-3.302215099334717,0.7959246039390564,2.506290435791016,0.0535683706402778,0.8506014347076416,0.8506014347076416,0.0,219.10459899902344,209.0,50659.234375,0.0,3288.068603515625,1.0,279.75799560546875,283.14874267578125,294.4362487792969,297.7779846191406,293.1499938964844,293.1499938964844,280.04998779296875,38947.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354735612869264,1.0,0.0,0.0,3.568910598754883,3.568934202194214,8.498936949763447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.96826171875,0.0,1466.3741455078125,1895.4371337890625,0.0,3731.20751953125,0.8893352746963501,1.0,0.0,3.0,1.0,0.0
18121920,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7677227854728699,0.34942826628685,0.3195033967494964,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8893942832946777,0.5504664778709412,0.5254262089729309,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.8931347131729126,0.5491815805435181,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7902505397796631,0.381338506937027,0.3663349151611328,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6541666984558105,0.2139409482479095,0.9894413352012634,284.88134765625,284.95001220703125,298.93463134765625,291.4095458984375,297.5862731933594,297.1572265625,284.8823547363281,1.0,0.6453915238380432,0.3339958786964416,0.3339958786964416,1.0,1.0,-3.302215099334717,0.7959246039390564,2.506290435791016,0.0535683706402778,0.8506014347076416,0.8506014347076416,0.0,219.10459899902344,209.0,50659.234375,0.0,3288.068603515625,1.0,279.75799560546875,283.14874267578125,294.4362487792969,297.7779846191406,293.1499938964844,293.1499938964844,280.04998779296875,38947.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354735612869264,1.0,0.0,0.0,3.568910598754883,3.568934202194214,8.498936949763447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.96826171875,0.0,1466.3741455078125,1895.4371337890625,0.0,3731.20751953125,0.8893352746963501,1.0,0.0,3.0,1.0,0.0
18121980,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7673875093460083,0.3475097119808197,0.3174910247325897,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8890978693962097,0.5474718809127808,0.5222911238670349,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9990000128746032,0.8970692157745361,0.5464357733726501,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7902377843856812,0.3796373307704925,0.3644861280918121,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.653616726398468,0.2124634087085724,0.9820342659950256,284.9877624511719,284.95001220703125,298.888916015625,291.4017028808594,297.5829467773437,297.1664733886719,284.98681640625,1.0,0.6416884660720825,0.3348416090011596,0.3348416090011596,1.0,1.0,-3.281581401824951,0.7922365069389343,2.489344835281372,0.0543810538947582,0.9325721263885498,0.9325721263885498,0.0,216.73223876953125,212.0,49648.7734375,0.0,3228.673583984375,1.0,280.04168701171875,283.2823486328125,294.3689880371094,297.5819396972656,293.1499938964844,293.1499938964844,279.75,33842.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924988329410553,1.0,0.0,0.0,3.6624484062194815,3.6624720096588135,8.950273127084074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.5849609375,0.0,1530.863037109375,1895.4371337890625,0.0,3635.12060546875,0.9065759778022766,1.0,0.0,3.0,1.0,0.0
18122040,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7673875093460083,0.3475097119808197,0.3174910247325897,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8890978693962097,0.5474718809127808,0.5222911238670349,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9990000128746032,0.8970692157745361,0.5464357733726501,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7902377843856812,0.3796373307704925,0.3644861280918121,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.653616726398468,0.2124634087085724,0.9820342659950256,284.9877624511719,284.95001220703125,298.888916015625,291.4017028808594,297.5829467773437,297.1664733886719,284.98681640625,1.0,0.6416884660720825,0.3348416090011596,0.3348416090011596,1.0,1.0,-3.281581401824951,0.7922365069389343,2.489344835281372,0.0543810538947582,0.9325721263885498,0.9325721263885498,0.0,216.73223876953125,212.0,49648.7734375,0.0,3228.673583984375,1.0,280.04168701171875,283.2823486328125,294.3689880371094,297.5819396972656,293.1499938964844,293.1499938964844,279.75,33842.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924988329410553,1.0,0.0,0.0,3.6624484062194815,3.6624720096588135,8.950273127084074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.5849609375,0.0,1530.863037109375,1895.4371337890625,0.0,3635.12060546875,0.9065759778022766,1.0,0.0,3.0,1.0,0.0
18122100,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7666464447975159,0.3461947441101074,0.3165389597415924,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8882635235786438,0.5456281900405884,0.5208038091659546,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9990000128746032,0.8980281352996826,0.5463745594024658,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7896351218223572,0.3785505592823028,0.3636358380317688,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.6528750658035278,0.211586907505989,0.978606343269348,284.8613586425781,284.95001220703125,298.8659362792969,291.3968811035156,297.5755310058594,297.16363525390625,284.85906982421875,1.0,0.6405055522918701,0.335264503955841,0.335264503955841,1.0,1.0,-3.273430824279785,0.7910337448120117,2.482397079467773,0.0550227910280227,0.8402488827705383,0.8402488827705383,0.0,216.3502655029297,212.0,50335.34375,0.0,3208.48583984375,1.0,279.7980651855469,283.1360168457031,294.4259338378906,297.7835388183594,293.1499938964844,293.1499938964844,279.75,38672.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311673045158386,1.0,0.0,0.0,3.609743356704712,3.609767436981201,8.69452605911647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.2744140625,0.0,1508.616455078125,1895.4371337890625,0.0,3691.836181640625,0.8956838250160217,1.0,0.0,3.0,1.0,0.0
18122160,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7651081681251526,0.3447564542293548,0.3152735531330108,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.886577308177948,0.5436367988586426,0.5189685225486755,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.8984909057617188,0.5474788546562195,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.788266122341156,0.3773326277732849,0.3625318109989166,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6515005826950073,0.2105967998504638,0.9744200706481934,284.8865661621094,284.95001220703125,298.8428955078125,291.3913879394531,297.5653076171875,297.1571350097656,284.8883361816406,1.0,0.6395572423934937,0.3355894386768341,0.3355894386768341,1.0,1.0,-3.2646684646606445,0.7893662452697754,2.475302219390869,0.0553247481584548,0.8306997418403625,0.8306997418403625,0.0,216.56719970703125,215.0,49940.22265625,0.0,3190.379150390625,1.0,279.7580261230469,283.1703796386719,294.4110107421875,297.7099609375,293.1499938964844,293.1499938964844,280.04998779296875,40173.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329908490180968,1.0,0.0,0.0,3.495037078857422,3.495060443878174,8.150736903189681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.658203125,0.0,1397.401123046875,1895.4371337890625,0.0,3708.52490234375,0.8743089437484741,1.0,0.0,3.0,1.0,0.0
18122220,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.762374758720398,0.3428276777267456,0.313402771949768,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8833799958229065,0.5406537652015686,0.5160003304481506,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.9002209901809692,0.5501314997673035,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7856717109680176,0.3756146132946014,0.3608003556728363,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6488306522369385,0.2090058475732803,0.9670991897583008,284.99139404296875,284.95001220703125,298.79656982421875,291.3784484863281,297.5532531738281,297.1552734375,284.99053955078125,1.0,0.6383911371231079,0.3362393379211426,0.3362393379211426,1.0,1.0,-3.251147508621216,0.7871993184089661,2.4639480113983154,0.0561135895550251,0.9148229360580444,0.9148229360580444,0.0,217.4130249023437,218.0,49024.61328125,0.0,3165.43505859375,1.0,280.0411376953125,283.30010986328125,294.3418884277344,297.51483154296875,293.1499938964844,293.1499938964844,279.75,33897.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216388463974,1.0,0.0,0.0,3.596020460128784,3.596043586730957,8.628545629107975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.537109375,0.0,1458.43994140625,1895.4371337890625,0.0,3604.274658203125,0.8917003870010376,1.0,0.0,3.0,1.0,0.0
18122280,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.762374758720398,0.3428276777267456,0.313402771949768,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8833799958229065,0.5406537652015686,0.5160003304481506,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.9002209901809692,0.5501314997673035,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7856717109680176,0.3756146132946014,0.3608003556728363,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6488306522369385,0.2090058475732803,0.9670991897583008,284.99139404296875,284.95001220703125,298.79656982421875,291.3784484863281,297.5532531738281,297.1552734375,284.99053955078125,1.0,0.6383911371231079,0.3362393379211426,0.3362393379211426,1.0,1.0,-3.251147508621216,0.7871993184089661,2.4639480113983154,0.0561135895550251,0.9148229360580444,0.9148229360580444,0.0,217.4130249023437,218.0,49024.61328125,0.0,3165.43505859375,1.0,280.0411376953125,283.30010986328125,294.3418884277344,297.51483154296875,293.1499938964844,293.1499938964844,279.75,33897.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216388463974,1.0,0.0,0.0,3.596020460128784,3.596043586730957,8.628545629107975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.537109375,0.0,1458.43994140625,1895.4371337890625,0.0,3604.274658203125,0.8917003870010376,1.0,0.0,3.0,1.0,0.0
18122340,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7585617899894714,0.3400096595287323,0.311191588640213,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8790051937103271,0.5367609858512878,0.5126941204071045,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.8998215794563293,0.5546307563781738,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7820466756820679,0.3732554018497467,0.3588652312755584,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6453686356544495,0.207011416554451,0.9592419266700744,284.8959655761719,284.95001220703125,298.75,291.3626403808594,297.5293273925781,297.13787841796875,284.8969116210937,1.0,0.6378130316734314,0.336889237165451,0.336889237165451,1.0,1.0,-3.2381515502929688,0.7851714491844177,2.4529802799224854,0.0570428557693958,0.8215990662574768,0.8215990662574768,0.0,219.29949951171875,221.0,49320.5,0.0,3147.539306640625,1.0,279.7589416503906,283.1932983398437,294.38165283203125,297.6413269042969,293.1499938964844,293.1499938964844,280.04998779296875,39850.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296251535415648,1.0,0.0,0.0,3.4309306144714355,3.43095326423645,7.854475256863225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.48681640625,0.0,1329.9117431640625,1895.4371337890625,0.0,3677.704833984375,0.8600444793701172,1.0,0.0,3.0,1.0,0.0
18122400,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7585617899894714,0.3400096595287323,0.311191588640213,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8790051937103271,0.5367609858512878,0.5126941204071045,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.8998215794563293,0.5546307563781738,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7820466756820679,0.3732554018497467,0.3588652312755584,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6453686356544495,0.207011416554451,0.9592419266700744,284.8959655761719,284.95001220703125,298.75,291.3626403808594,297.5293273925781,297.13787841796875,284.8969116210937,1.0,0.6378130316734314,0.336889237165451,0.336889237165451,1.0,1.0,-3.2381515502929688,0.7851714491844177,2.4529802799224854,0.0570428557693958,0.8215990662574768,0.8215990662574768,0.0,219.29949951171875,221.0,49320.5,0.0,3147.539306640625,1.0,279.7589416503906,283.1932983398437,294.38165283203125,297.6413269042969,293.1499938964844,293.1499938964844,280.04998779296875,39850.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296251535415648,1.0,0.0,0.0,3.4309306144714355,3.43095326423645,7.854475256863225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.48681640625,0.0,1329.9117431640625,1895.4371337890625,0.0,3677.704833984375,0.8600444793701172,1.0,0.0,3.0,1.0,0.0
18122460,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7548878192901611,0.3379534184932709,0.3092735409736633,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8746615052223206,0.5336405634880066,0.5096718668937683,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.8999602794647217,0.5594774484634399,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7784188389778137,0.3714253604412079,0.3570971190929413,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6418689489364624,0.2052698880434036,0.9515214562416076,284.99169921875,284.95001220703125,298.7020263671875,291.3441467285156,297.51190185546875,297.12957763671875,284.9907531738281,1.0,0.6375800967216492,0.3374598920345306,0.3374598920345306,1.0,1.0,-3.2266249656677246,0.7833553552627563,2.4432694911956787,0.0577502213418483,0.9020512104034424,0.9020512104034424,0.0,221.4549102783203,224.0,48443.4453125,0.0,3134.416748046875,1.0,280.0406188964844,283.3139953613281,294.30889892578125,297.4462585449219,293.1499938964844,293.1499938964844,279.75,33766.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918624460697174,1.0,0.0,0.0,3.537811279296875,3.5378339290618896,8.351464657607721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.45703125,0.0,1395.6990966796875,1895.4371337890625,0.0,3576.45849609375,0.8785380125045776,1.0,0.0,3.0,1.0,0.0
18122520,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7548878192901611,0.3379534184932709,0.3092735409736633,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8746615052223206,0.5336405634880066,0.5096718668937683,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.8999602794647217,0.5594774484634399,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7784188389778137,0.3714253604412079,0.3570971190929413,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6418689489364624,0.2052698880434036,0.9515214562416076,284.99169921875,284.95001220703125,298.7020263671875,291.3441467285156,297.51190185546875,297.12957763671875,284.9907531738281,1.0,0.6375800967216492,0.3374598920345306,0.3374598920345306,1.0,1.0,-3.2266249656677246,0.7833553552627563,2.4432694911956787,0.0577502213418483,0.9020512104034424,0.9020512104034424,0.0,221.4549102783203,224.0,48443.4453125,0.0,3134.416748046875,1.0,280.0406188964844,283.3139953613281,294.30889892578125,297.4462585449219,293.1499938964844,293.1499938964844,279.75,33766.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918624460697174,1.0,0.0,0.0,3.537811279296875,3.5378339290618896,8.351464657607721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.45703125,0.0,1395.6990966796875,1895.4371337890625,0.0,3576.45849609375,0.8785380125045776,1.0,0.0,3.0,1.0,0.0
18122580,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7505635023117065,0.3350417912006378,0.3069946765899658,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8696408867835999,0.5296338200569153,0.5062759518623352,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.8981558680534363,0.565329909324646,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7741902470588684,0.3689623773097992,0.3550866544246673,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6379360556602478,0.20314322412014,0.9431754350662231,284.8993530273437,284.95001220703125,298.651611328125,291.3233337402344,297.4839172363281,297.1082458496094,284.9000549316406,1.0,0.6375365257263184,0.3380305469036102,0.3380305469036102,1.0,1.0,-3.2143900394439697,0.781298816204071,2.433091163635254,0.0584793277084827,0.8124716877937317,0.8124716877937317,0.0,224.1678466796875,227.0,48705.48046875,0.0,3122.880859375,1.0,279.75946044921875,283.2110290527344,294.34332275390625,297.5657043457031,293.1499938964844,293.1499938964844,280.04998779296875,39752.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268113374710084,1.0,0.0,0.0,3.371699333190918,3.371721267700196,7.585617822769564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.513671875,0.0,1270.9644775390625,1895.4371337890625,0.0,3651.8798828125,0.8469864726066589,1.0,0.0,3.0,1.0,0.0
18122640,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7505635023117065,0.3350417912006378,0.3069946765899658,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8696408867835999,0.5296338200569153,0.5062759518623352,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.8981558680534363,0.565329909324646,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7741902470588684,0.3689623773097992,0.3550866544246673,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6379360556602478,0.20314322412014,0.9431754350662231,284.8993530273437,284.95001220703125,298.651611328125,291.3233337402344,297.4839172363281,297.1082458496094,284.9000549316406,1.0,0.6375365257263184,0.3380305469036102,0.3380305469036102,1.0,1.0,-3.2143900394439697,0.781298816204071,2.433091163635254,0.0584793277084827,0.8124716877937317,0.8124716877937317,0.0,224.1678466796875,227.0,48705.48046875,0.0,3122.880859375,1.0,279.75946044921875,283.2110290527344,294.34332275390625,297.5657043457031,293.1499938964844,293.1499938964844,280.04998779296875,39752.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268113374710084,1.0,0.0,0.0,3.371699333190918,3.371721267700196,7.585617822769564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.513671875,0.0,1270.9644775390625,1895.4371337890625,0.0,3651.8798828125,0.8469864726066589,1.0,0.0,3.0,1.0,0.0
