time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122700,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7484112977981567,0.3339161872863769,0.3058679699897766,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8671184778213501,0.5279542803764343,0.5045702457427979,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.8975650072097778,0.5683349370956421,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7720450162887573,0.3679423034191131,0.3540539145469665,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6359254717826843,0.2021751701831817,0.9387900829315186,285.0036926269531,284.95001220703125,298.6255187988281,291.3121032714844,297.472900390625,297.1017150878906,285.0048522949219,1.0,0.637527585029602,0.33831587433815,0.33831587433815,1.0,1.0,-3.208080053329468,0.7802097201347351,2.427870273590088,0.0587648823857307,0.882423996925354,0.882423996925354,0.0,225.57009887695312,227.0,47877.22265625,0.0,3116.973388671875,1.0,279.9947509765625,283.3377990722656,294.2709350585937,297.3410339355469,293.1499938964844,293.1499938964844,280.04998779296875,34515.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194751381874084,1.0,0.0,0.0,3.4166030883789062,3.4166245460510254,7.789011533532175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.798828125,0.0,1278.2752685546875,1895.4371337890625,0.0,3584.313720703125,0.8541103601455688,1.0,0.0,3.0,1.0,0.0
18122760,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7466216087341309,0.3328751921653747,0.3049986660480499,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8649527430534363,0.5263761878013611,0.5031493902206421,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.8970105648040771,0.5710014700889587,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7702233195304871,0.3670096695423126,0.3532281517982483,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6341721415519714,0.2012719064950943,0.9349715113639832,284.9892578125,284.95001220703125,298.5989074707031,291.30035400390625,297.4627380371094,297.0965881347656,284.9878234863281,1.0,0.6375945806503296,0.3386050164699554,0.3386050164699554,1.0,1.0,-3.2029471397399902,0.779487669467926,2.42345929145813,0.0591709949076175,0.8887795209884644,0.8887795209884644,0.0,226.842514038086,215.0,47848.94921875,0.0,3112.896240234375,1.0,280.0408630371094,283.3252868652344,294.2646789550781,297.3660583496094,293.1499938964844,293.1499938964844,280.3500061035156,33650.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158830642700196,1.0,0.0,0.0,3.483160257339477,3.483182191848755,8.095435646282567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.05712890625,0.0,1338.57568359375,1895.4371337890625,0.0,3551.117431640625,0.8659957647323608,1.0,0.0,3.0,1.0,0.0
18122820,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7465986609458923,0.3308666944503784,0.3031279444694519,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8650021553039551,0.5233164429664612,0.5001976490020752,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9990000128746032,0.8968518972396851,0.567554235458374,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7704957127571106,0.3652267754077911,0.3514650166034698,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6336221098899841,0.1995379030704498,0.9267659783363342,285.04443359375,284.95001220703125,298.54412841796875,291.2753295898437,297.4459228515625,297.0917053222656,285.0412292480469,1.0,0.6329796314239502,0.3391833007335663,0.3391833007335663,1.0,1.0,-3.1810364723205566,0.774451494216919,2.4065849781036377,0.0592435449361801,0.9897795915603638,0.9897795915603638,0.0,224.0118865966797,203.0,47079.09375,0.0,3050.711669921875,1.0,280.3409423828125,283.403564453125,294.2429504394531,297.2829284667969,293.1499938964844,293.1499938964844,280.04998779296875,31033.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064770340919496,1.0,0.0,0.0,3.679280042648315,3.6793034076690674,9.032729053615184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.7333984375,0.0,1528.5306396484375,1895.4371337890625,0.0,3463.880859375,0.9082507491111756,1.0,0.0,3.0,1.0,0.0
18122880,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7465986609458923,0.3308666944503784,0.3031279444694519,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8650021553039551,0.5233164429664612,0.5001976490020752,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9990000128746032,0.8968518972396851,0.567554235458374,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7704957127571106,0.3652267754077911,0.3514650166034698,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6336221098899841,0.1995379030704498,0.9267659783363342,285.04443359375,284.95001220703125,298.54412841796875,291.2753295898437,297.4459228515625,297.0917053222656,285.0412292480469,1.0,0.6329796314239502,0.3391833007335663,0.3391833007335663,1.0,1.0,-3.1810364723205566,0.774451494216919,2.4065849781036377,0.0592435449361801,0.9897795915603638,0.9897795915603638,0.0,224.0118865966797,203.0,47079.09375,0.0,3050.711669921875,1.0,280.3409423828125,283.403564453125,294.2429504394531,297.2829284667969,293.1499938964844,293.1499938964844,280.04998779296875,31033.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064770340919496,1.0,0.0,0.0,3.679280042648315,3.6793034076690674,9.032729053615184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.7333984375,0.0,1528.5306396484375,1895.4371337890625,0.0,3463.880859375,0.9082507491111756,1.0,0.0,3.0,1.0,0.0
18122940,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7478266358375549,0.3275913298130035,0.3003437519073486,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8668612837791443,0.5188851952552795,0.4962331056594848,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.8961930274963379,0.5594409704208374,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7723594903945923,0.3624187707901001,0.3489342033863067,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6342530846595764,0.1972278952598571,0.9164132475852966,284.8684997558594,284.95001220703125,298.48748779296875,291.2484741210937,297.4221496582031,297.0788269042969,284.86962890625,1.0,0.6255201697349548,0.3397615551948547,0.3397615551948547,1.0,1.0,-3.147691249847412,0.7658746242523193,2.3818166255950928,0.0582667626440525,0.8508451581001282,0.8508451581001282,0.0,218.1522674560547,206.0,47467.04296875,0.0,2949.18017578125,1.0,280.05694580078125,283.2174987792969,294.2866516113281,297.4359741210937,293.1499938964844,293.1499938964844,280.3500061035156,39142.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188381433486938,1.0,0.0,0.0,3.5867919921875,3.5868160724639893,8.584315764892381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.4443359375,0.0,1487.0811767578125,1895.4371337890625,0.0,3578.432373046875,0.8929498791694641,1.0,0.0,3.0,1.0,0.0
18123000,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7478266358375549,0.3275913298130035,0.3003437519073486,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8668612837791443,0.5188851952552795,0.4962331056594848,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.8961930274963379,0.5594409704208374,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7723594903945923,0.3624187707901001,0.3489342033863067,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6342530846595764,0.1972278952598571,0.9164132475852966,284.8684997558594,284.95001220703125,298.48748779296875,291.2484741210937,297.4221496582031,297.0788269042969,284.86962890625,1.0,0.6255201697349548,0.3397615551948547,0.3397615551948547,1.0,1.0,-3.147691249847412,0.7658746242523193,2.3818166255950928,0.0582667626440525,0.8508451581001282,0.8508451581001282,0.0,218.1522674560547,206.0,47467.04296875,0.0,2949.18017578125,1.0,280.05694580078125,283.2174987792969,294.2866516113281,297.4359741210937,293.1499938964844,293.1499938964844,280.3500061035156,39142.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188381433486938,1.0,0.0,0.0,3.5867919921875,3.5868160724639893,8.584315764892381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.4443359375,0.0,1487.0811767578125,1895.4371337890625,0.0,3578.432373046875,0.8929498791694641,1.0,0.0,3.0,1.0,0.0
18123060,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7472752928733826,0.3252671062946319,0.2979137003421783,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8663936257362366,0.5153763890266418,0.4925635755062103,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9990000128746032,0.8974196314811707,0.5562025904655457,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7720932960510254,0.3602037727832794,0.3465600907802582,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6332569122314453,0.1952500343322754,0.9065645933151244,284.9800720214844,284.95001220703125,298.42919921875,291.21990966796875,297.4100036621094,297.08111572265625,284.9790344238281,1.0,0.6210909485816956,0.3405913114547729,0.3405913114547729,1.0,1.0,-3.1217479705810547,0.7602593898773193,2.361488580703736,0.0581803359091281,0.9297385215759276,0.9297385215759276,0.0,215.29953002929688,209.0,46295.2578125,0.0,2880.5966796875,1.0,280.3417663574219,283.3590393066406,294.1865234375,297.1975402832031,293.1499938964844,293.1499938964844,280.04998779296875,34083.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080252647399902,1.0,0.0,0.0,3.6677708625793457,3.667794704437256,8.976307412922324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.890625,0.0,1538.6181640625,1895.4371337890625,0.0,3478.2685546875,0.9078970551490784,1.0,0.0,3.0,1.0,0.0
18123120,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7472752928733826,0.3252671062946319,0.2979137003421783,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8663936257362366,0.5153763890266418,0.4925635755062103,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9990000128746032,0.8974196314811707,0.5562025904655457,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7720932960510254,0.3602037727832794,0.3465600907802582,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6332569122314453,0.1952500343322754,0.9065645933151244,284.9800720214844,284.95001220703125,298.42919921875,291.21990966796875,297.4100036621094,297.08111572265625,284.9790344238281,1.0,0.6210909485816956,0.3405913114547729,0.3405913114547729,1.0,1.0,-3.1217479705810547,0.7602593898773193,2.361488580703736,0.0581803359091281,0.9297385215759276,0.9297385215759276,0.0,215.29953002929688,209.0,46295.2578125,0.0,2880.5966796875,1.0,280.3417663574219,283.3590393066406,294.1865234375,297.1975402832031,293.1499938964844,293.1499938964844,280.04998779296875,34083.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080252647399902,1.0,0.0,0.0,3.6677708625793457,3.667794704437256,8.976307412922324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.890625,0.0,1538.6181640625,1895.4371337890625,0.0,3478.2685546875,0.9078970551490784,1.0,0.0,3.0,1.0,0.0
18123180,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7450106143951416,0.3222549259662628,0.2954327166080475,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.863868236541748,0.5111706256866455,0.4888564944267273,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.8964914679527283,0.5568791627883911,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7699947953224182,0.3574853539466858,0.3441879153251648,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6309391260147095,0.1930129379034042,0.8971118927001953,284.8787536621094,284.95001220703125,298.36944580078125,291.1897888183594,297.3872985839844,297.06982421875,284.8804016113281,1.0,0.6183493733406067,0.3414210975170135,0.3414210975170135,1.0,1.0,-3.100904703140259,0.756194531917572,2.344710111618042,0.0587454140186309,0.821683943271637,0.821683943271637,0.0,214.81622314453125,212.0,46445.1484375,0.0,2835.75634765625,1.0,280.0584411621094,283.2517395019531,294.2081604003906,297.2921142578125,293.1499938964844,293.1499938964844,280.3500061035156,40790.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159409999847412,1.0,0.0,0.0,3.473339319229126,3.473362445831299,8.049848361224576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.53466796875,0.0,1379.473876953125,1895.4371337890625,0.0,3551.6533203125,0.870120644569397,1.0,0.0,3.0,1.0,0.0
18123240,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7450106143951416,0.3222549259662628,0.2954327166080475,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.863868236541748,0.5111706256866455,0.4888564944267273,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.8964914679527283,0.5568791627883911,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7699947953224182,0.3574853539466858,0.3441879153251648,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6309391260147095,0.1930129379034042,0.8971118927001953,284.8787536621094,284.95001220703125,298.36944580078125,291.1897888183594,297.3872985839844,297.06982421875,284.8804016113281,1.0,0.6183493733406067,0.3414210975170135,0.3414210975170135,1.0,1.0,-3.100904703140259,0.756194531917572,2.344710111618042,0.0587454140186309,0.821683943271637,0.821683943271637,0.0,214.81622314453125,212.0,46445.1484375,0.0,2835.75634765625,1.0,280.0584411621094,283.2517395019531,294.2081604003906,297.2921142578125,293.1499938964844,293.1499938964844,280.3500061035156,40790.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159409999847412,1.0,0.0,0.0,3.473339319229126,3.473362445831299,8.049848361224576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.53466796875,0.0,1379.473876953125,1895.4371337890625,0.0,3551.6533203125,0.870120644569397,1.0,0.0,3.0,1.0,0.0
18123300,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7435598373413086,0.3211124837398529,0.2942328453063965,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8621947169303894,0.5094336271286011,0.4870329797267914,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.8962458372116089,0.5580567717552185,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7685626149177551,0.3563701212406158,0.3430076837539673,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6294723153114319,0.1920135021209716,0.8923446536064148,284.99566650390625,284.95001220703125,298.33905029296875,291.1741943359375,297.3782043457031,297.0672607421875,284.99786376953125,1.0,0.6173860430717468,0.3418359756469726,0.3418359756469726,1.0,1.0,-3.0915310382843018,0.7544776201248169,2.337053298950196,0.0590558797121048,0.895152747631073,0.895152747631073,0.0,215.0754547119141,212.0,45517.66796875,0.0,2818.27001953125,1.0,280.2971496582031,283.3928527832031,294.1265563964844,297.05291748046875,293.1499938964844,293.1499938964844,280.3500061035156,35207.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076923727989196,1.0,0.0,0.0,3.5055744647979736,3.5055971145629883,8.199959324883821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.94384765625,0.0,1372.6531982421875,1895.4371337890625,0.0,3475.175537109375,0.8745603561401367,1.0,0.0,3.0,1.0,0.0
18123360,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.742350161075592,0.3200888335704803,0.2933334708213806,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8607196807861328,0.507836639881134,0.4855442643165588,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.8960055112838745,0.5592413544654846,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7673168778419495,0.3553719222545624,0.3420741856098175,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6281559467315674,0.1910981386899948,0.8882717490196228,284.98785400390625,284.95001220703125,298.30841064453125,291.1582946777344,297.3699645996094,297.0658874511719,284.9864807128906,1.0,0.6166989803314209,0.3422714173793793,0.3422714173793793,1.0,1.0,-3.0840625762939453,0.7533988356590271,2.330663681030273,0.059599045664072,0.9046609997749328,0.9046609997749328,0.0,215.41921997070312,215.0,45437.21875,0.0,2805.118896484375,1.0,280.3416442871094,283.3863525390625,294.1151733398437,297.0682678222656,293.1499938964844,293.1499938964844,280.04998779296875,34008.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903282344341278,1.0,0.0,0.0,3.5678725242614746,3.5678954124450684,8.4939944144935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.62939453125,0.0,1429.1341552734375,1895.4371337890625,0.0,3434.161376953125,0.8852725625038147,1.0,0.0,3.0,1.0,0.0
18123420,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7387470602989197,0.3171027600765228,0.2909634411334991,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8565253019332886,0.5036605596542358,0.4819598197937011,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.893294632434845,0.5634302496910095,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7637107968330383,0.3526598811149597,0.3397971391677856,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6246728897094727,0.1888507306575775,0.8791815638542175,284.8933410644531,284.95001220703125,298.2463073730469,291.1256103515625,297.3420715332031,297.0483703613281,284.8944702148437,1.0,0.6157371997833252,0.3431423604488373,0.3431423604488373,1.0,1.0,-3.06827712059021,0.7509626746177673,2.317314386367798,0.0606934502720832,0.8096616864204407,0.8096616864204407,0.0,217.08750915527344,203.0,45624.12890625,0.0,2782.410888671875,1.0,280.059326171875,283.285400390625,294.14306640625,297.1729431152344,293.1499938964844,293.1499938964844,280.3500061035156,40367.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111197590827942,1.0,0.0,0.0,3.378389835357666,3.3784120082855225,7.615752224410244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.65576171875,0.0,1281.7117919921875,1895.4371337890625,0.0,3506.992919921875,0.8490341305732727,1.0,0.0,3.0,1.0,0.0
18123480,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7387470602989197,0.3171027600765228,0.2909634411334991,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8565253019332886,0.5036605596542358,0.4819598197937011,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.893294632434845,0.5634302496910095,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7637107968330383,0.3526598811149597,0.3397971391677856,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6246728897094727,0.1888507306575775,0.8791815638542175,284.8933410644531,284.95001220703125,298.2463073730469,291.1256103515625,297.3420715332031,297.0483703613281,284.8944702148437,1.0,0.6157371997833252,0.3431423604488373,0.3431423604488373,1.0,1.0,-3.06827712059021,0.7509626746177673,2.317314386367798,0.0606934502720832,0.8096616864204407,0.8096616864204407,0.0,217.08750915527344,203.0,45624.12890625,0.0,2782.410888671875,1.0,280.059326171875,283.285400390625,294.14306640625,297.1729431152344,293.1499938964844,293.1499938964844,280.3500061035156,40367.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111197590827942,1.0,0.0,0.0,3.378389835357666,3.3784120082855225,7.615752224410244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.65576171875,0.0,1281.7117919921875,1895.4371337890625,0.0,3506.992919921875,0.8490341305732727,1.0,0.0,3.0,1.0,0.0
18123540,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7386069893836975,0.3148182332515716,0.2886659801006317,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8565134406089783,0.5001834034919739,0.4784256517887115,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,0.8919780850410461,0.5593222379684448,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7638099789619446,0.3503966927528381,0.3374516069889068,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6239022612571716,0.1868369877338409,0.8693535327911377,284.984130859375,284.95001220703125,298.1833190917969,291.0918273925781,297.3222351074219,297.0420837402344,284.9828491210937,1.0,0.6102640628814697,0.3440132737159729,0.3440132737159729,1.0,1.0,-3.0417075157165527,0.7451304793357849,2.296576976776123,0.0609331615269184,0.8836495876312256,0.8836495876312256,0.0,213.7684326171875,206.0,44573.09765625,0.0,2712.791748046875,1.0,280.3401184082031,283.40301513671875,294.05047607421875,296.9522399902344,293.1499938964844,293.1499938964844,280.6499938964844,34068.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988692164421082,1.0,0.0,0.0,3.4787697792053223,3.4787917137146,8.075039659161121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.32568359375,0.0,1337.1036376953125,1895.4371337890625,0.0,3393.041259765625,0.8654960989952087,1.0,0.0,3.0,1.0,0.0
18123600,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7386069893836975,0.3148182332515716,0.2886659801006317,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8565134406089783,0.5001834034919739,0.4784256517887115,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,0.8919780850410461,0.5593222379684448,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7638099789619446,0.3503966927528381,0.3374516069889068,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6239022612571716,0.1868369877338409,0.8693535327911377,284.984130859375,284.95001220703125,298.1833190917969,291.0918273925781,297.3222351074219,297.0420837402344,284.9828491210937,1.0,0.6102640628814697,0.3440132737159729,0.3440132737159729,1.0,1.0,-3.0417075157165527,0.7451304793357849,2.296576976776123,0.0609331615269184,0.8836495876312256,0.8836495876312256,0.0,213.7684326171875,206.0,44573.09765625,0.0,2712.791748046875,1.0,280.3401184082031,283.40301513671875,294.05047607421875,296.9522399902344,293.1499938964844,293.1499938964844,280.6499938964844,34068.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988692164421082,1.0,0.0,0.0,3.4787697792053223,3.4787917137146,8.075039659161121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.32568359375,0.0,1337.1036376953125,1895.4371337890625,0.0,3393.041259765625,0.8654960989952087,1.0,0.0,3.0,1.0,0.0
18123660,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7376134991645813,0.3127782046794891,0.286785215139389,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8553352952003479,0.4969916343688965,0.4753637015819549,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9990000128746032,0.8917901515960693,0.5580901503562927,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7628727555274963,0.3483457863330841,0.3354637324810028,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.6224311590194702,0.1850375980138778,0.8609784841537476,285.0497131347656,284.95001220703125,298.11968994140625,291.0571594238281,297.3080749511719,297.0435485839844,285.0467529296875,1.0,0.6072998046875,0.3448728322982788,0.3448728322982788,1.0,1.0,-3.021812677383423,0.7413303256034851,2.280482292175293,0.061373047530651,0.9909877181053162,0.9909877181053162,0.0,212.29156494140625,209.0,43774.9453125,0.0,2666.56201171875,1.0,280.6408996582031,283.4907531738281,294.0161437988281,296.84918212890625,293.1499938964844,293.1499938964844,280.3500061035156,30979.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887471616268158,1.0,0.0,0.0,3.6761319637298575,3.6761553287506095,9.017279012368816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.46923828125,0.0,1524.60009765625,1895.4371337890625,0.0,3286.55419921875,0.9075394868850708,1.0,0.0,3.0,1.0,0.0
18123720,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7376134991645813,0.3127782046794891,0.286785215139389,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8553352952003479,0.4969916343688965,0.4753637015819549,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9990000128746032,0.8917901515960693,0.5580901503562927,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7628727555274963,0.3483457863330841,0.3354637324810028,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.6224311590194702,0.1850375980138778,0.8609784841537476,285.0497131347656,284.95001220703125,298.11968994140625,291.0571594238281,297.3080749511719,297.0435485839844,285.0467529296875,1.0,0.6072998046875,0.3448728322982788,0.3448728322982788,1.0,1.0,-3.021812677383423,0.7413303256034851,2.280482292175293,0.061373047530651,0.9909877181053162,0.9909877181053162,0.0,212.29156494140625,209.0,43774.9453125,0.0,2666.56201171875,1.0,280.6408996582031,283.4907531738281,294.0161437988281,296.84918212890625,293.1499938964844,293.1499938964844,280.3500061035156,30979.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887471616268158,1.0,0.0,0.0,3.6761319637298575,3.6761553287506095,9.017279012368816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.46923828125,0.0,1524.60009765625,1895.4371337890625,0.0,3286.55419921875,0.9075394868850708,1.0,0.0,3.0,1.0,0.0
18123780,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7344975471496582,0.3094812035560608,0.2842159569263458,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8518070578575134,0.4924690723419189,0.4715505242347717,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.8884460926055908,0.5607042908668518,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7598013877868652,0.3452959656715393,0.3329400718212127,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6193159818649292,0.18267722427845,0.8515239357948303,284.8731689453125,284.95001220703125,298.0556030273437,291.02178955078125,297.279296875,297.0258178710937,284.8745422363281,1.0,0.6054448485374451,0.3457323610782623,0.3457323610782623,1.0,1.0,-3.00288724899292,0.7377917170524597,2.2650957107543945,0.0620693452656269,0.8560277819633484,0.8560277819633484,0.0,212.9774169921875,197.0,44353.6171875,0.0,2633.75537109375,1.0,280.3569030761719,283.3013000488281,294.0627746582031,297.0108337402344,293.1499938964844,293.1499938964844,280.6499938964844,38813.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900466799736023,1.0,0.0,0.0,3.5974178314208984,3.597441911697388,8.635253152533551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.4765625,0.0,1496.19677734375,1895.4371337890625,0.0,3407.935302734375,0.8950755000114441,1.0,0.0,3.0,1.0,0.0
18123840,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7344975471496582,0.3094812035560608,0.2842159569263458,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8518070578575134,0.4924690723419189,0.4715505242347717,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.8884460926055908,0.5607042908668518,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7598013877868652,0.3452959656715393,0.3329400718212127,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6193159818649292,0.18267722427845,0.8515239357948303,284.8731689453125,284.95001220703125,298.0556030273437,291.02178955078125,297.279296875,297.0258178710937,284.8745422363281,1.0,0.6054448485374451,0.3457323610782623,0.3457323610782623,1.0,1.0,-3.00288724899292,0.7377917170524597,2.2650957107543945,0.0620693452656269,0.8560277819633484,0.8560277819633484,0.0,212.9774169921875,197.0,44353.6171875,0.0,2633.75537109375,1.0,280.3569030761719,283.3013000488281,294.0627746582031,297.0108337402344,293.1499938964844,293.1499938964844,280.6499938964844,38813.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900466799736023,1.0,0.0,0.0,3.5974178314208984,3.597441911697388,8.635253152533551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.4765625,0.0,1496.19677734375,1895.4371337890625,0.0,3407.935302734375,0.8950755000114441,1.0,0.0,3.0,1.0,0.0
18123900,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7338471412658691,0.3081145882606506,0.2827506065368652,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8511919379234314,0.4904667437076568,0.4694169461727142,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.8870615363121033,0.5594160556793213,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7592645287513733,0.3439182043075561,0.3314612805843353,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.618455171585083,0.1815356314182281,0.8459206223487854,284.99273681640625,284.95001220703125,298.0234375,291.0038452148437,297.2669677734375,297.019775390625,284.9955749511719,1.0,0.6026999354362488,0.3461621105670929,0.3461621105670929,1.0,1.0,-2.988509178161621,0.7344619035720825,2.254047393798828,0.0620528720319271,0.9296085238456726,0.9296085238456726,0.0,211.70999145507807,197.0,43335.75390625,0.0,2599.93115234375,1.0,280.60009765625,283.4476623535156,293.9731140136719,296.7673034667969,293.1499938964844,293.1499938964844,280.6499938964844,34656.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893665611743927,1.0,0.0,0.0,3.626516819000244,3.626540184020996,8.77551599387516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.93798828125,0.0,1497.2117919921875,1895.4371337890625,0.0,3344.470703125,0.9008044600486756,1.0,0.0,3.0,1.0,0.0
18123960,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7343584895133972,0.306957870721817,0.2815965116024017,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8518810868263245,0.4886843860149383,0.4676165878772735,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.8864222168922424,0.5558772087097168,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7598991990089417,0.3427065014839172,0.3302029967308044,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6185044050216675,0.1805011481046676,0.8407757878303528,284.9852600097656,284.95001220703125,297.9912414550781,290.9858093261719,297.25811767578125,297.0184326171875,284.9831848144531,1.0,0.5992878079414368,0.3466404378414154,0.3466404378414154,1.0,1.0,-2.973008871078491,0.7308971881866455,2.2421116828918457,0.0619530193507671,0.9387807250022888,0.9387807250022888,0.0,209.16921997070312,200.0,43164.59375,0.0,2557.82763671875,1.0,280.64263916015625,283.4413146972656,293.9529724121094,296.77105712890625,293.1499938964844,293.1499938964844,280.3500061035156,33762.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899446725845337,1.0,0.0,0.0,3.688535690307617,3.6885597705841056,9.078231641979072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.37451171875,0.0,1559.5496826171875,1895.4371337890625,0.0,3309.690185546875,0.9121416807174684,1.0,0.0,3.0,1.0,0.0
18124020,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7325947880744934,0.3037798404693603,0.2789370417594909,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.849994421005249,0.484212726354599,0.4636286795139313,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.8836919665336609,0.5549348592758179,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7582389712333679,0.3396231532096863,0.3274537026882171,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6163208484649658,0.1780886501073837,0.8303285837173462,284.8707275390625,284.95001220703125,297.9267883300781,290.9494323730469,297.234375,297.00762939453125,284.8727722167969,1.0,0.5956881642341614,0.3475970327854156,0.3475970327854156,1.0,1.0,-2.9480140209198,0.7256473898887634,2.222366571426392,0.0621369704604148,0.8199071884155273,0.8199071884155273,0.0,207.6776123046875,203.0,43282.44921875,0.0,2503.844482421875,1.0,280.3583068847656,283.32501220703125,293.9703063964844,296.8570251464844,293.1499938964844,293.1499938964844,280.6499938964844,41229.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985424637794495,1.0,0.0,0.0,3.483038902282715,3.483062267303467,8.094871759567468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.10498046875,0.0,1392.5654296875,1895.4371337890625,0.0,3389.994140625,0.8725432753562927,1.0,0.0,3.0,1.0,0.0
18124080,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7325947880744934,0.3037798404693603,0.2789370417594909,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.849994421005249,0.484212726354599,0.4636286795139313,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.8836919665336609,0.5549348592758179,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7582389712333679,0.3396231532096863,0.3274537026882171,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6163208484649658,0.1780886501073837,0.8303285837173462,284.8707275390625,284.95001220703125,297.9267883300781,290.9494323730469,297.234375,297.00762939453125,284.8727722167969,1.0,0.5956881642341614,0.3475970327854156,0.3475970327854156,1.0,1.0,-2.9480140209198,0.7256473898887634,2.222366571426392,0.0621369704604148,0.8199071884155273,0.8199071884155273,0.0,207.6776123046875,203.0,43282.44921875,0.0,2503.844482421875,1.0,280.3583068847656,283.32501220703125,293.9703063964844,296.8570251464844,293.1499938964844,293.1499938964844,280.6499938964844,41229.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985424637794495,1.0,0.0,0.0,3.483038902282715,3.483062267303467,8.094871759567468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.10498046875,0.0,1392.5654296875,1895.4371337890625,0.0,3389.994140625,0.8725432753562927,1.0,0.0,3.0,1.0,0.0
18124140,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.730155885219574,0.3014687597751617,0.2766773104667663,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.84715336561203,0.4806311726570129,0.4600531458854675,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.881561279296875,0.5564278960227966,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7557032108306885,0.337157130241394,0.3249824941158294,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6133456826210022,0.1760114878416061,0.8206526637077332,284.9866943359375,284.95001220703125,297.86248779296875,290.9128112792969,297.2160339355469,297.0038452148437,284.98583984375,1.0,0.5934101343154907,0.3485536277294159,0.3485536277294159,1.0,1.0,-2.9281859397888184,0.7219892144203186,2.2061967849731445,0.062772013247013,0.9049919843673706,0.9049919843673706,0.0,207.71975708007807,191.0,42229.10546875,0.0,2467.680908203125,1.0,280.6409606933594,283.4667358398437,293.8659362792969,296.61993408203125,293.1499938964844,293.1499938964844,280.3500061035156,34169.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848456144332886,1.0,0.0,0.0,3.5718510150909424,3.571873903274536,8.51294714721007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.58154296875,0.0,1434.543701171875,1895.4371337890625,0.0,3261.97314453125,0.8865141272544861,1.0,0.0,3.0,1.0,0.0
18124200,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.730155885219574,0.3014687597751617,0.2766773104667663,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.84715336561203,0.4806311726570129,0.4600531458854675,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.881561279296875,0.5564278960227966,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7557032108306885,0.337157130241394,0.3249824941158294,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6133456826210022,0.1760114878416061,0.8206526637077332,284.9866943359375,284.95001220703125,297.86248779296875,290.9128112792969,297.2160339355469,297.0038452148437,284.98583984375,1.0,0.5934101343154907,0.3485536277294159,0.3485536277294159,1.0,1.0,-2.9281859397888184,0.7219892144203186,2.2061967849731445,0.062772013247013,0.9049919843673706,0.9049919843673706,0.0,207.71975708007807,191.0,42229.10546875,0.0,2467.680908203125,1.0,280.6409606933594,283.4667358398437,293.8659362792969,296.61993408203125,293.1499938964844,293.1499938964844,280.3500061035156,34169.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848456144332886,1.0,0.0,0.0,3.5718510150909424,3.571873903274536,8.51294714721007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.58154296875,0.0,1434.543701171875,1895.4371337890625,0.0,3261.97314453125,0.8865141272544861,1.0,0.0,3.0,1.0,0.0
18124260,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7301002740859985,0.2983746230602264,0.2740177512168884,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8473425507545471,0.4762377142906189,0.4560616016387939,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.8781192898750305,0.5512155294418335,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7558937668800354,0.3341115415096283,0.3221876621246338,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6125689744949341,0.1736322045326233,0.8099709749221802,284.8835754394531,284.95001220703125,297.79852294921875,290.8760986328125,297.19317626953125,296.9941711425781,284.8852844238281,1.0,0.5870423316955566,0.3496299088001251,0.3496299088001251,1.0,1.0,-2.8977479934692383,0.7152214646339417,2.1825263500213623,0.0629944577813148,0.8007879853248596,0.8007879853248596,0.0,203.7360992431641,194.0,42246.171875,0.0,2392.90673828125,1.0,280.3591003417969,283.36248779296875,293.8917541503906,296.71343994140625,293.1499938964844,293.1499938964844,280.6499938964844,41270.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923934102058411,1.0,0.0,0.0,3.3590304851531982,3.3590526580810547,7.528720971095026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.18359375,0.0,1269.19921875,1895.4371337890625,0.0,3332.583251953125,0.8454536199569702,1.0,0.0,3.0,1.0,0.0
18124320,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7301002740859985,0.2983746230602264,0.2740177512168884,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8473425507545471,0.4762377142906189,0.4560616016387939,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.8781192898750305,0.5512155294418335,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7558937668800354,0.3341115415096283,0.3221876621246338,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6125689744949341,0.1736322045326233,0.8099709749221802,284.8835754394531,284.95001220703125,297.79852294921875,290.8760986328125,297.19317626953125,296.9941711425781,284.8852844238281,1.0,0.5870423316955566,0.3496299088001251,0.3496299088001251,1.0,1.0,-2.8977479934692383,0.7152214646339417,2.1825263500213623,0.0629944577813148,0.8007879853248596,0.8007879853248596,0.0,203.7360992431641,194.0,42246.171875,0.0,2392.90673828125,1.0,280.3591003417969,283.36248779296875,293.8917541503906,296.71343994140625,293.1499938964844,293.1499938964844,280.6499938964844,41270.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923934102058411,1.0,0.0,0.0,3.3590304851531982,3.3590526580810547,7.528720971095026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.18359375,0.0,1269.19921875,1895.4371337890625,0.0,3332.583251953125,0.8454536199569702,1.0,0.0,3.0,1.0,0.0
18124380,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7289209961891174,0.2960536777973175,0.2717061936855316,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.846042811870575,0.4726254642009735,0.4524149894714355,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.8765422701835632,0.5494404435157776,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.754730761051178,0.3316071629524231,0.3196322619915008,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6106188297271729,0.1715617775917053,0.8000347018241882,284.985107421875,284.95001220703125,297.735107421875,290.8394775390625,297.1776123046875,296.993896484375,284.984130859375,1.0,0.5833110809326172,0.3507061898708343,0.3507061898708343,1.0,1.0,-2.873422145843506,0.7103752493858337,2.163046836853028,0.0633364841341972,0.8790233135223389,0.8790233135223389,0.0,201.8455810546875,197.0,41215.15234375,0.0,2340.47265625,1.0,280.639892578125,283.4893493652344,293.7897033691406,296.48052978515625,293.1499938964844,293.1499938964844,280.95001220703125,34108.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782323598861694,1.0,0.0,0.0,3.457075595855713,3.457097291946411,7.97463940216403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.73486328125,0.0,1315.5316162109375,1895.4371337890625,0.0,3200.0126953125,0.8607320189476013,1.0,0.0,3.0,1.0,0.0
18124440,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7289209961891174,0.2960536777973175,0.2717061936855316,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.846042811870575,0.4726254642009735,0.4524149894714355,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.8765422701835632,0.5494404435157776,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.754730761051178,0.3316071629524231,0.3196322619915008,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6106188297271729,0.1715617775917053,0.8000347018241882,284.985107421875,284.95001220703125,297.735107421875,290.8394775390625,297.1776123046875,296.993896484375,284.984130859375,1.0,0.5833110809326172,0.3507061898708343,0.3507061898708343,1.0,1.0,-2.873422145843506,0.7103752493858337,2.163046836853028,0.0633364841341972,0.8790233135223389,0.8790233135223389,0.0,201.8455810546875,197.0,41215.15234375,0.0,2340.47265625,1.0,280.639892578125,283.4893493652344,293.7897033691406,296.48052978515625,293.1499938964844,293.1499938964844,280.95001220703125,34108.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782323598861694,1.0,0.0,0.0,3.457075595855713,3.457097291946411,7.97463940216403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.73486328125,0.0,1315.5316162109375,1895.4371337890625,0.0,3200.0126953125,0.8607320189476013,1.0,0.0,3.0,1.0,0.0
18124500,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.7280175685882568,0.2950036525726318,0.2707104384899139,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8449701070785522,0.4709506630897522,0.4507763385772705,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9990000128746032,0.8757144808769226,0.5496334433555603,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.753778874874115,0.330457478761673,0.3185018301010132,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.6093425154685974,0.1706040948629379,0.7956035137176514,285.0775451660156,284.95001220703125,297.7036437988281,290.8212585449219,297.1703491210937,296.99432373046875,285.0800170898437,1.0,0.5820486545562744,0.3512443304061889,0.3512443304061889,1.0,1.0,-2.863800525665283,0.708742082118988,2.1550583839416504,0.0637983754277229,0.9664114713668824,0.9664114713668824,0.0,201.5848999023437,197.0,40404.43359375,0.0,2322.31298828125,1.0,280.89459228515625,283.60577392578125,293.74273681640625,296.3188781738281,293.1499938964844,293.1499938964844,280.95001220703125,31142.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688791990280151,1.0,0.0,0.0,3.551731824874878,3.5517539978027344,8.417316053055401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.4150390625,0.0,1391.1993408203125,1895.4371337890625,0.0,3112.296630859375,0.8810519576072693,1.0,0.0,3.0,1.0,0.0
