time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124560,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7270300388336182,0.2939702868461609,0.2698295414447784,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.843766987323761,0.4693019390106201,0.4492725431919098,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9990000128746032,0.8747064471244812,0.5502602458000183,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7527159452438354,0.3293339014053345,0.3174757659435272,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.607977569103241,0.1696753054857254,0.7915184497833252,285.0594177246094,284.95001220703125,297.6723937988281,290.8031005859375,297.1631164550781,296.9947204589844,285.0559997558594,1.0,0.581113338470459,0.3518276810646057,0.3518276810646057,1.0,1.0,-2.855542659759521,0.7076473832130432,2.147895336151123,0.0645022615790367,0.9952086210250854,0.9952086210250854,0.0,201.61087036132807,200.0,40440.08984375,0.0,2308.02099609375,1.0,280.9414978027344,283.5824584960937,293.7538757324219,296.3772277832031,293.1499938964844,293.1499938964844,280.6499938964844,30634.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651995658874512,1.0,0.0,0.0,3.665882587432861,3.665905952453613,8.967066946752311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.1796875,0.0,1510.5938720703125,1895.4371337890625,0.0,3077.77783203125,0.9048949480056764,1.0,0.0,3.0,1.0,0.0
18124620,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7233880162239075,0.2906386256217956,0.2672626078128814,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.839680552482605,0.4646588265895843,0.4453781545162201,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.8692508935928345,0.5539318919181824,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7490671873092651,0.3260906934738159,0.3147937953472137,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6038438081741333,0.167265310883522,0.7818989157676697,284.87371826171875,284.95001220703125,297.6106262207031,290.76715087890625,297.1407775878906,296.98492431640625,284.8750915527344,1.0,0.5797591805458069,0.3529944121837616,0.3529944121837616,1.0,1.0,-2.837409019470215,0.704923152923584,2.132485866546631,0.0658339038491249,0.8583112955093384,0.8583112955093384,0.0,202.9210968017578,188.0,41099.10546875,0.0,2282.927490234375,1.0,280.6568908691406,283.3832092285156,293.81103515625,296.5513000488281,293.1499938964844,293.1499938964844,280.95001220703125,38561.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789390921592712,1.0,0.0,0.0,3.6001007556915283,3.6001248359680176,8.64813785028673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.57763671875,0.0,1497.260498046875,1895.4371337890625,0.0,3206.63720703125,0.8954075574874878,1.0,0.0,3.0,1.0,0.0
18124680,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7233880162239075,0.2906386256217956,0.2672626078128814,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.839680552482605,0.4646588265895843,0.4453781545162201,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.8692508935928345,0.5539318919181824,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7490671873092651,0.3260906934738159,0.3147937953472137,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6038438081741333,0.167265310883522,0.7818989157676697,284.87371826171875,284.95001220703125,297.6106262207031,290.76715087890625,297.1407775878906,296.98492431640625,284.8750915527344,1.0,0.5797591805458069,0.3529944121837616,0.3529944121837616,1.0,1.0,-2.837409019470215,0.704923152923584,2.132485866546631,0.0658339038491249,0.8583112955093384,0.8583112955093384,0.0,202.9210968017578,188.0,41099.10546875,0.0,2282.927490234375,1.0,280.6568908691406,283.3832092285156,293.81103515625,296.5513000488281,293.1499938964844,293.1499938964844,280.95001220703125,38561.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789390921592712,1.0,0.0,0.0,3.6001007556915283,3.6001248359680176,8.64813785028673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.57763671875,0.0,1497.260498046875,1895.4371337890625,0.0,3206.63720703125,0.8954075574874878,1.0,0.0,3.0,1.0,0.0
18124740,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7227557301521301,0.2880030870437622,0.2645661532878876,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8391756415367126,0.4606693983078003,0.4412795603275299,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.8647724390029907,0.5498843789100647,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7485760450363159,0.3232558071613312,0.3118522465229034,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6023378968238831,0.1650048643350601,0.7709102630615234,284.9908752441406,284.95001220703125,297.54998779296875,290.73175048828125,297.1234436035156,296.9816589355469,284.98907470703125,1.0,0.5738645792007446,0.3541611433029175,0.3541611433029175,1.0,1.0,-2.807647943496704,0.6984127759933472,2.1092350482940674,0.0660686269402504,0.946864128112793,0.946864128112793,0.0,199.6341552734375,176.0,39967.7578125,0.0,2216.2412109375,1.0,280.9419250488281,283.5261535644531,293.69921875,296.31671142578125,293.1499938964844,293.1499938964844,280.6499938964844,33532.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683032989501953,1.0,0.0,0.0,3.698350429534912,3.698374509811402,9.126608233600564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.31640625,0.0,1568.9251708984375,1895.4371337890625,0.0,3106.89404296875,0.9143503308296204,1.0,0.0,3.0,1.0,0.0
18124800,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7227557301521301,0.2880030870437622,0.2645661532878876,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8391756415367126,0.4606693983078003,0.4412795603275299,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.8647724390029907,0.5498843789100647,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7485760450363159,0.3232558071613312,0.3118522465229034,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6023378968238831,0.1650048643350601,0.7709102630615234,284.9908752441406,284.95001220703125,297.54998779296875,290.73175048828125,297.1234436035156,296.9816589355469,284.98907470703125,1.0,0.5738645792007446,0.3541611433029175,0.3541611433029175,1.0,1.0,-2.807647943496704,0.6984127759933472,2.1092350482940674,0.0660686269402504,0.946864128112793,0.946864128112793,0.0,199.6341552734375,176.0,39967.7578125,0.0,2216.2412109375,1.0,280.9419250488281,283.5261535644531,293.69921875,296.31671142578125,293.1499938964844,293.1499938964844,280.6499938964844,33532.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683032989501953,1.0,0.0,0.0,3.698350429534912,3.698374509811402,9.126608233600564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.31640625,0.0,1568.9251708984375,1895.4371337890625,0.0,3106.89404296875,0.9143503308296204,1.0,0.0,3.0,1.0,0.0
18124860,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7240954637527466,0.2847084403038025,0.2616485059261322,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8410583734512329,0.4559738636016845,0.4369204342365265,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9990000128746032,0.8607343435287476,0.5405939221382141,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7502115964889526,0.3198994100093841,0.3086832761764526,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6027096509933472,0.1624797135591507,0.7591603398323059,284.85821533203125,284.95001220703125,297.4906921386719,290.6971130371094,297.1059265136719,296.9779663085937,284.8609313964844,1.0,0.5653627514839172,0.3553072810173034,0.3553072810173034,1.0,1.0,-2.769816875457764,0.6891818046569824,2.080634832382202,0.0653495863080024,0.8147827982902527,0.8147827982902527,0.0,193.2879638671875,179.0,39988.2421875,0.0,2122.964599609375,1.0,280.65753173828125,283.3955078125,293.720703125,296.4038391113281,293.1499938964844,293.1499938964844,280.95001220703125,41920.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775420188903809,1.0,0.0,0.0,3.4850075244903564,3.4850308895111084,8.104024118438247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.0126953125,0.0,1399.5338134765625,1895.4371337890625,0.0,3193.541015625,0.873276948928833,1.0,0.0,3.0,1.0,0.0
18124920,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7240954637527466,0.2847084403038025,0.2616485059261322,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8410583734512329,0.4559738636016845,0.4369204342365265,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9990000128746032,0.8607343435287476,0.5405939221382141,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7502115964889526,0.3198994100093841,0.3086832761764526,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6027096509933472,0.1624797135591507,0.7591603398323059,284.85821533203125,284.95001220703125,297.4906921386719,290.6971130371094,297.1059265136719,296.9779663085937,284.8609313964844,1.0,0.5653627514839172,0.3553072810173034,0.3553072810173034,1.0,1.0,-2.769816875457764,0.6891818046569824,2.080634832382202,0.0653495863080024,0.8147827982902527,0.8147827982902527,0.0,193.2879638671875,179.0,39988.2421875,0.0,2122.964599609375,1.0,280.65753173828125,283.3955078125,293.720703125,296.4038391113281,293.1499938964844,293.1499938964844,280.95001220703125,41920.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775420188903809,1.0,0.0,0.0,3.4850075244903564,3.4850308895111084,8.104024118438247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.0126953125,0.0,1399.5338134765625,1895.4371337890625,0.0,3193.541015625,0.873276948928833,1.0,0.0,3.0,1.0,0.0
18124980,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7237679958343506,0.2823083996772766,0.259163349866867,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8408174514770508,0.4521982371807098,0.4330076873302459,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.8590052723884583,0.5362393260002136,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7499169707298279,0.3171661496162414,0.3058215379714966,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6013466119766235,0.16031214594841,0.7484250664710999,284.98052978515625,284.95001220703125,297.43292236328125,290.66339111328125,297.091552734375,296.9777526855469,284.97955322265625,1.0,0.5601519346237183,0.3564534187316894,0.3564534187316894,1.0,1.0,-2.7405362129211426,0.6826597452163696,2.0578763484954834,0.0651026517152786,0.8983235955238342,0.8983235955238342,0.0,189.9193725585937,182.0,38802.67578125,0.0,2059.498779296875,1.0,280.9408874511719,283.5447082519531,293.60760498046875,296.15106201171875,293.1499938964844,293.1499938964844,281.25,34463.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618742227554321,1.0,0.0,0.0,3.561603546142578,3.561626434326172,8.464170946353988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.14892578125,0.0,1425.808349609375,1895.4371337890625,0.0,3046.584228515625,0.8843991160392761,1.0,0.0,3.0,1.0,0.0
18125040,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7237679958343506,0.2823083996772766,0.259163349866867,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8408174514770508,0.4521982371807098,0.4330076873302459,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.8590052723884583,0.5362393260002136,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7499169707298279,0.3171661496162414,0.3058215379714966,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6013466119766235,0.16031214594841,0.7484250664710999,284.98052978515625,284.95001220703125,297.43292236328125,290.66339111328125,297.091552734375,296.9777526855469,284.97955322265625,1.0,0.5601519346237183,0.3564534187316894,0.3564534187316894,1.0,1.0,-2.7405362129211426,0.6826597452163696,2.0578763484954834,0.0651026517152786,0.8983235955238342,0.8983235955238342,0.0,189.9193725585937,182.0,38802.67578125,0.0,2059.498779296875,1.0,280.9408874511719,283.5447082519531,293.60760498046875,296.15106201171875,293.1499938964844,293.1499938964844,281.25,34463.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618742227554321,1.0,0.0,0.0,3.561603546142578,3.561626434326172,8.464170946353988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.14892578125,0.0,1425.808349609375,1895.4371337890625,0.0,3046.584228515625,0.8843991160392761,1.0,0.0,3.0,1.0,0.0
18125100,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.7232236266136169,0.281266450881958,0.2581474184989929,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8401769399642944,0.4504947960376739,0.4313109815120697,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9990000128746032,0.8581884503364563,0.5354304313659668,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7493097186088562,0.3159358501434326,0.3045880198478699,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.6002960801124573,0.1593330651521682,0.7437715530395508,285.0816650390625,284.95001220703125,297.4046936035156,290.6469116210937,297.0853271484375,296.9787292480469,285.08544921875,1.0,0.5583515763282776,0.3570264875888824,0.3570264875888824,1.0,1.0,-2.7292261123657227,0.680453360080719,2.0487728118896484,0.0653615146875381,0.991000235080719,0.991000235080719,0.0,189.08612060546875,182.0,37906.8046875,0.0,2037.4647216796875,1.0,281.197509765625,283.6725158691406,293.5575866699219,295.98126220703125,293.1499938964844,293.1499938964844,281.25,31586.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511872887611389,1.0,0.0,0.0,3.647281885147095,3.647305011749268,8.876299375515373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.587890625,0.0,1497.1502685546875,1895.4371337890625,0.0,2946.392578125,0.90285462141037,1.0,0.0,3.0,1.0,0.0
18125160,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7225460410118103,0.280272901058197,0.2572716176509857,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8393401503562927,0.4488534331321716,0.4297797381877899,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9990000128746032,0.8572365641593933,0.5352206826210022,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.748531699180603,0.3147554993629455,0.303479790687561,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.5991132855415344,0.1584003567695617,0.7395448684692383,285.0745849609375,284.95001220703125,297.3768920898437,290.6307067871094,297.0796203613281,296.98016357421875,285.0721740722656,1.0,0.5569844245910645,0.3577430546283722,0.3577430546283722,1.0,1.0,-2.719667911529541,0.6791447401046753,2.040523052215576,0.0661360546946525,1.0,1.0,0.0,188.6323089599609,185.0,37848.078125,0.0,2020.1201171875,1.0,281.241943359375,283.6610107421875,293.5700378417969,296.0340881347656,293.1499938964844,293.1499938964844,280.95001220703125,31544.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462851643562317,1.0,0.0,0.0,3.743083238601685,3.743107318878174,9.348722187496604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.46044921875,0.0,1605.029541015625,1895.4371337890625,0.0,2900.489990234375,0.922818958759308,1.0,0.0,3.0,1.0,0.0
18125220,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7193100452423096,0.277016282081604,0.2547608017921448,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8357765078544617,0.4442311525344848,0.4258893430233001,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.8518878221511841,0.5376207828521729,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7452749609947205,0.3114161491394043,0.3006834089756012,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.5951368808746338,0.1559872925281524,0.7298068404197693,284.875,284.95001220703125,297.32281494140625,290.59930419921875,297.0649108886719,296.978271484375,284.8756103515625,1.0,0.5550238490104675,0.3591761887073517,0.3591761887073517,1.0,1.0,-2.6998002529144287,0.6762856841087341,2.02351450920105,0.0677149221301078,0.8821794390678406,0.8821794390678406,0.0,189.1883850097656,173.0,38566.15234375,0.0,1991.28466796875,1.0,280.9563903808594,283.4445495605469,293.6394348144531,296.2183532714844,293.1499938964844,293.1499938964844,281.25,38005.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592673540115356,1.0,0.0,0.0,3.702855110168457,3.702879905700684,9.14885447400593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.00146484375,0.0,1607.99462890625,1895.4371337890625,0.0,3022.1337890625,0.9178641438484192,1.0,0.0,3.0,1.0,0.0
18125280,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7193100452423096,0.277016282081604,0.2547608017921448,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8357765078544617,0.4442311525344848,0.4258893430233001,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.8518878221511841,0.5376207828521729,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7452749609947205,0.3114161491394043,0.3006834089756012,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.5951368808746338,0.1559872925281524,0.7298068404197693,284.875,284.95001220703125,297.32281494140625,290.59930419921875,297.0649108886719,296.978271484375,284.8756103515625,1.0,0.5550238490104675,0.3591761887073517,0.3591761887073517,1.0,1.0,-2.6998002529144287,0.6762856841087341,2.02351450920105,0.0677149221301078,0.8821794390678406,0.8821794390678406,0.0,189.1883850097656,173.0,38566.15234375,0.0,1991.28466796875,1.0,280.9563903808594,283.4445495605469,293.6394348144531,296.2183532714844,293.1499938964844,293.1499938964844,281.25,38005.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592673540115356,1.0,0.0,0.0,3.702855110168457,3.702879905700684,9.14885447400593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.00146484375,0.0,1607.99462890625,1895.4371337890625,0.0,3022.1337890625,0.9178641438484192,1.0,0.0,3.0,1.0,0.0
18125340,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7188664674758911,0.2743480503559112,0.2520186007022857,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8355159759521484,0.4401733577251434,0.4217043817043304,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.8473013639450073,0.5328691601753235,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7449136972427368,0.3084128201007843,0.2975689470767975,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.5935975313186646,0.1536500006914138,0.7184402346611023,285.0020446777344,284.95001220703125,297.2708435058594,290.5692749023437,297.0508728027344,296.97674560546875,284.9996337890625,1.0,0.5486769080162048,0.3606093227863312,0.3606093227863312,1.0,1.0,-2.668375968933105,0.6695798635482788,1.998795986175537,0.0681224539875984,0.9801308512687684,0.9801308512687684,0.0,185.5940093994141,176.0,37354.9921875,0.0,1926.0032958984373,1.0,281.2434997558594,283.59796142578125,293.5296630859375,295.9851379394531,293.1499938964844,293.1499938964844,280.95001220703125,33428.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472837805747986,1.0,0.0,0.0,3.7952165603637695,3.795241594314575,9.610951110516908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.4931640625,0.0,1680.8021240234375,1895.4371337890625,0.0,2909.8369140625,0.9359863996505736,1.0,0.0,3.0,1.0,0.0
18125400,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7188664674758911,0.2743480503559112,0.2520186007022857,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8355159759521484,0.4401733577251434,0.4217043817043304,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.8473013639450073,0.5328691601753235,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7449136972427368,0.3084128201007843,0.2975689470767975,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.5935975313186646,0.1536500006914138,0.7184402346611023,285.0020446777344,284.95001220703125,297.2708435058594,290.5692749023437,297.0508728027344,296.97674560546875,284.9996337890625,1.0,0.5486769080162048,0.3606093227863312,0.3606093227863312,1.0,1.0,-2.668375968933105,0.6695798635482788,1.998795986175537,0.0681224539875984,0.9801308512687684,0.9801308512687684,0.0,185.5940093994141,176.0,37354.9921875,0.0,1926.0032958984373,1.0,281.2434997558594,283.59796142578125,293.5296630859375,295.9851379394531,293.1499938964844,293.1499938964844,280.95001220703125,33428.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472837805747986,1.0,0.0,0.0,3.7952165603637695,3.795241594314575,9.610951110516908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.4931640625,0.0,1680.8021240234375,1895.4371337890625,0.0,2909.8369140625,0.9359863996505736,1.0,0.0,3.0,1.0,0.0
18125460,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7168055772781372,0.2710305750370025,0.2492729872465133,296.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8334230780601501,0.4354483783245086,0.4175043106079101,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9990000128746032,0.8419182896614075,0.531818687915802,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7429037690162659,0.3049028813838959,0.2944457828998565,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.5905006527900696,0.1510692089796066,0.7072999477386475,284.8470764160156,284.95001220703125,297.22119140625,290.54083251953125,297.0356750488281,296.9729919433594,284.8501892089844,1.0,0.5448595881462097,0.3619378507137298,0.3619378507137298,1.0,1.0,-2.641620635986328,0.6640945076942444,1.977526068687439,0.0684878528118133,0.8342952132225037,0.8342952132225037,0.0,184.1088409423828,164.0,37585.72265625,0.0,1878.545166015625,1.0,280.9564819335937,283.4424743652344,293.5663452148437,296.09423828125,293.1499938964844,293.1499938964844,281.25,41759.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569746017456055,1.0,0.0,0.0,3.606659412384033,3.60668420791626,8.679677421241649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.60986328125,0.0,1528.0648193359375,1895.4371337890625,0.0,3000.6337890625,0.8994525074958801,1.0,0.0,3.0,1.0,0.0
18125520,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7168055772781372,0.2710305750370025,0.2492729872465133,296.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8334230780601501,0.4354483783245086,0.4175043106079101,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9990000128746032,0.8419182896614075,0.531818687915802,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7429037690162659,0.3049028813838959,0.2944457828998565,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.5905006527900696,0.1510692089796066,0.7072999477386475,284.8470764160156,284.95001220703125,297.22119140625,290.54083251953125,297.0356750488281,296.9729919433594,284.8501892089844,1.0,0.5448595881462097,0.3619378507137298,0.3619378507137298,1.0,1.0,-2.641620635986328,0.6640945076942444,1.977526068687439,0.0684878528118133,0.8342952132225037,0.8342952132225037,0.0,184.1088409423828,164.0,37585.72265625,0.0,1878.545166015625,1.0,280.9564819335937,283.4424743652344,293.5663452148437,296.09423828125,293.1499938964844,293.1499938964844,281.25,41759.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569746017456055,1.0,0.0,0.0,3.606659412384033,3.60668420791626,8.679677421241649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.60986328125,0.0,1528.0648193359375,1895.4371337890625,0.0,3000.6337890625,0.8994525074958801,1.0,0.0,3.0,1.0,0.0
18125580,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7175112962722778,0.2685230374336242,0.2466253340244293,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8344500064849854,0.4315656423568725,0.413435161113739,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.8381705284118652,0.5245600342750549,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.743609607219696,0.3019371926784515,0.2913054227828979,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.5898446440696716,0.1487437039613723,0.6956384778022766,284.9842529296875,284.95001220703125,297.1741027832031,290.5140991210937,297.0232238769531,296.9721069335937,284.9828186035156,1.0,0.5372800230979919,0.3632664084434509,0.3632664084434509,1.0,1.0,-2.607050657272339,0.6559462547302246,1.951104521751404,0.0681338906288147,0.9263718724250792,0.9263718724250792,0.0,179.16502380371094,167.0,36335.05859375,0.0,1804.941162109375,1.0,281.2418212890625,283.60595703125,293.45556640625,295.8467102050781,293.1499938964844,293.1499938964844,280.95001220703125,34456.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406701683998108,1.0,0.0,0.0,3.674086093902588,3.674109935760498,9.00724387520313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.1494140625,0.0,1548.50927734375,1895.4371337890625,0.0,2847.977294921875,0.9096161723136902,1.0,0.0,3.0,1.0,0.0
18125640,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7175112962722778,0.2685230374336242,0.2466253340244293,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8344500064849854,0.4315656423568725,0.413435161113739,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.8381705284118652,0.5245600342750549,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.743609607219696,0.3019371926784515,0.2913054227828979,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.5898446440696716,0.1487437039613723,0.6956384778022766,284.9842529296875,284.95001220703125,297.1741027832031,290.5140991210937,297.0232238769531,296.9721069335937,284.9828186035156,1.0,0.5372800230979919,0.3632664084434509,0.3632664084434509,1.0,1.0,-2.607050657272339,0.6559462547302246,1.951104521751404,0.0681338906288147,0.9263718724250792,0.9263718724250792,0.0,179.16502380371094,167.0,36335.05859375,0.0,1804.941162109375,1.0,281.2418212890625,283.60595703125,293.45556640625,295.8467102050781,293.1499938964844,293.1499938964844,280.95001220703125,34456.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406701683998108,1.0,0.0,0.0,3.674086093902588,3.674109935760498,9.00724387520313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.1494140625,0.0,1548.50927734375,1895.4371337890625,0.0,2847.977294921875,0.9096161723136902,1.0,0.0,3.0,1.0,0.0
18125700,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.7173848748207092,0.2670512497425079,0.2454439252614975,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8343563675880432,0.4293776154518127,0.4115329086780548,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9990000128746032,0.8362492918968201,0.5223342776298523,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7434390783309937,0.3003012537956238,0.2898580133914947,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.5890673995018005,0.1475427448749542,0.69032883644104,284.8464050292969,284.95001220703125,297.15155029296875,290.50146484375,297.0170593261719,296.971435546875,284.8396911621094,1.0,0.5347627997398376,0.3639306724071502,0.3639306724071502,1.0,1.0,-2.5925440788269043,0.6527706980705261,1.939773440361023,0.0680897682905197,0.825097382068634,0.825097382068634,0.0,177.5239715576172,167.0,36871.51171875,0.0,1776.471435546875,1.0,280.99737548828125,283.4486999511719,293.5174560546875,296.0310974121094,293.1499938964844,293.1499938964844,280.95001220703125,39558.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460901975631714,1.0,0.0,0.0,3.6069493293762207,3.606973648071289,8.681072927174682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.33154296875,0.0,1512.11279296875,1895.4371337890625,0.0,2898.664794921875,0.8953202962875366,1.0,0.0,3.0,1.0,0.0
18125760,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7162606716156006,0.2653920352458954,0.2439829856157302,296.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8332461714744568,0.4270119965076446,0.409329742193222,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9990000128746032,0.8337385058403015,0.5217612981796265,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7423526644706726,0.2985096275806427,0.2881954610347748,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.5874136686325073,0.1462489366531372,0.6845967769622803,284.86297607421875,284.95001220703125,297.1297302246094,290.48931884765625,297.0103454589844,296.9697570800781,284.86688232421875,1.0,0.5326732993125916,0.3647088706493377,0.3647088706493377,1.0,1.0,-2.5785670280456543,0.6500058770179749,1.928561210632324,0.0684207379817962,0.80167156457901,0.80167156457901,0.0,176.7559356689453,170.0,36365.54296875,0.0,1752.8634033203125,1.0,280.9578857421875,283.4906311035156,293.4998474121094,295.9501342773437,293.1499938964844,293.1499938964844,281.25,42755.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473140597343445,1.0,0.0,0.0,3.424534320831299,3.424557447433472,7.825216243873001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.7353515625,0.0,1343.9210205078125,1895.4371337890625,0.0,2910.1201171875,0.8608807325363159,1.0,0.0,3.0,1.0,0.0
18125820,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7138307094573975,0.2630058825016022,0.2416318356990814,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8306626081466675,0.4232420027256012,0.4055604636669159,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.8296875953674316,0.52214115858078,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7398365139961243,0.2956015467643738,0.2852916121482849,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.5837224721908569,0.1440152525901794,0.6741588115692139,284.992431640625,284.95001220703125,297.0882873535156,290.4665832519531,297.00030517578125,296.97021484375,284.9913635253906,1.0,0.5296974778175354,0.3662652671337127,0.3662652671337127,1.0,1.0,-2.5556318759918213,0.6461291909217834,1.9095027446746824,0.0695587247610092,0.8957709074020386,0.8957709074020386,0.0,176.17401123046875,173.0,35361.8671875,0.0,1717.53466796875,1.0,281.24041748046875,283.6400451660156,293.402099609375,295.7260131835937,293.1499938964844,293.1499938964844,281.54998779296875,34000.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298537731170654,1.0,0.0,0.0,3.522311449050904,3.522333860397339,8.278445875475882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.4091796875,0.0,1381.255859375,1895.4371337890625,0.0,2747.084228515625,0.8753131628036499,1.0,0.0,3.0,1.0,0.0
18125880,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7138307094573975,0.2630058825016022,0.2416318356990814,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8306626081466675,0.4232420027256012,0.4055604636669159,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.8296875953674316,0.52214115858078,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7398365139961243,0.2956015467643738,0.2852916121482849,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.5837224721908569,0.1440152525901794,0.6741588115692139,284.992431640625,284.95001220703125,297.0882873535156,290.4665832519531,297.00030517578125,296.97021484375,284.9913635253906,1.0,0.5296974778175354,0.3662652671337127,0.3662652671337127,1.0,1.0,-2.5556318759918213,0.6461291909217834,1.9095027446746824,0.0695587247610092,0.8957709074020386,0.8957709074020386,0.0,176.17401123046875,173.0,35361.8671875,0.0,1717.53466796875,1.0,281.24041748046875,283.6400451660156,293.402099609375,295.7260131835937,293.1499938964844,293.1499938964844,281.54998779296875,34000.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298537731170654,1.0,0.0,0.0,3.522311449050904,3.522333860397339,8.278445875475882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.4091796875,0.0,1381.255859375,1895.4371337890625,0.0,2747.084228515625,0.8753131628036499,1.0,0.0,3.0,1.0,0.0
18125940,296.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.7110971212387085,0.0,0.2397834956645965,296.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.8276163935661316,0.0,0.4023172557353973,296.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.9990000128746032,0.0,0.5241278409957886,296.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.7369570732116699,0.0,0.2828079462051391,296.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.5797078013420105,0.0,0.6650416851043701,285.0929870605469,294.1499938964844,297.04998779296875,290.4460754394531,296.992431640625,296.9725341796875,285.0906982421875,0.0,0.0,0.3678216338157654,0.3678216338157654,1.0,1.0,-2.537959337234497,0.643945038318634,1.8940142393112185,0.0712636187672615,0.0,0.0,0.0,176.60043334960938,60.0,34487.25,0.0,1694.438232421875,0.0,281.5416564941406,283.7589416503906,293.379638671875,295.63165283203125,293.1499938964844,293.1499938964844,278.1499938964844,31224.326171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7209312915802,3.7209551334381104,9.23839593269804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1577.0972900390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.7110971212387085,0.0,0.2397834956645965,296.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.8276163935661316,0.0,0.4023172557353973,296.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.9990000128746032,0.0,0.5241278409957886,296.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.7369570732116699,0.0,0.2828079462051391,296.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.5797078013420105,0.0,0.6650416851043701,285.0929870605469,294.1499938964844,297.04998779296875,290.4460754394531,296.992431640625,296.9725341796875,285.0906982421875,0.0,0.0,0.3678216338157654,0.3678216338157654,1.0,1.0,-2.537959337234497,0.643945038318634,1.8940142393112185,0.0712636187672615,0.0,0.0,0.0,176.60043334960938,60.0,34487.25,0.0,1694.438232421875,0.0,281.5416564941406,283.7589416503906,293.379638671875,295.63165283203125,293.1499938964844,293.1499938964844,278.1499938964844,31224.326171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7209312915802,3.7209551334381104,9.23839593269804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1577.0972900390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,0.0007925243116915,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.3612609505653381,0.0,0.0008345710812136,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.3612609505653381,0.0,0.0006164131918922,297.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,0.000834567064885,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,0.0039587868377566,287.9794311523437,294.1499938964844,297.0290222167969,290.4346618652344,296.1588439941406,296.91046142578125,284.08984375,0.0,0.0,0.28363698720932,0.28363698720932,1.0,1.0,-0.0084454221650958,0.0020209085196256,0.0064245141111314,-0.0172658693045377,0.0,0.0,0.0,-0.0469062887132167,60.0,1650.4517822265625,0.0,-4.8629872253513895e-06,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,3.4924596548080444e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6118035935459737e-16,2.612478572925817e-16,1.2018965602396213e-21,1.9625614474478792e-14,1.9625565346567848e-14,4.9137210260292106e-20,0.0,0.0,-0.0,0.0,0.0,2.0842011820282776e-28,1.170842685931383e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,0.0009011450456455,297.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,0.0014678246807307,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,0.0006851294310763,297.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,0.0010536565678194,297.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,0.002660027006641,287.92559814453125,294.1499938964844,297.0133361816406,290.4256591796875,296.21319580078125,296.9192199707031,283.6718139648437,0.0,0.0,0.220692977309227,0.220692977309227,1.0,1.0,-0.0083844820037484,0.0012555868597701,0.0071288947947323,-0.0185579974204301,0.0,0.0,0.0,-0.0469298809766769,60.0,771.0314331054688,0.0,-4.498113412410021e-06,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1909743738621643e-28,1.441660035807791e-28,1.7935936132177083e-31,3.476559050860345e-18,3.4737958540241125e-18,2.763224907059841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.18023506528698e-05,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.462532761972398e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,6.603213114431128e-05,297.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.625922393752262e-05,297.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0004658339894376,287.8883056640625,294.1499938964844,296.9766540527344,290.40313720703125,296.2337951660156,296.9118957519531,283.42254638671875,0.0,0.0,0.0735643282532692,0.0735643282532692,1.0,1.0,-0.0009683751850388,1.5983143384801224e-05,0.0009523920016363,-0.0180961675941944,0.0,0.0,0.0,-0.0081854900345206,60.0,121.30152130126952,0.0,-6.515907813309242e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5432836299240648e-39,1.7342315651652857e-39,1.1073494867618644e-39,2.6039181201868317e-21,1.1130038259327766e-21,1.490914395228251e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.18023506528698e-05,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.462532761972398e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,6.603213114431128e-05,297.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.625922393752262e-05,297.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0004658339894376,287.8883056640625,294.1499938964844,296.9766540527344,290.40313720703125,296.2337951660156,296.9118957519531,283.42254638671875,0.0,0.0,0.0735643282532692,0.0735643282532692,1.0,1.0,-0.0009683751850388,1.5983143384801224e-05,0.0009523920016363,-0.0180961675941944,0.0,0.0,0.0,-0.0081854900345206,60.0,121.30152130126952,0.0,-6.515907813309242e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5432836299240648e-39,1.7342315651652857e-39,1.1073494867618644e-39,2.6039181201868317e-21,1.1130038259327766e-21,1.490914395228251e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.498274448560552e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0001000168340397,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,7.386260404018685e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,0.0001000204720185,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0004744725301861,287.8794250488281,294.1499938964844,296.9583435058594,290.3911437988281,296.2403259277344,296.919677734375,283.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121935047209,1.3107424479130714e-08,0.0010121803497895,-0.0181663278490304,0.0,0.0,0.0,-0.0084295161068439,60.0,49.825462341308594,0.0,-6.984838307744212e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4802982818549266e-43,-3.0127916982983567e-43,-1.6255062186167878e-43,2.3345601630821496e-21,1.1668753769640349e-21,1.167684887092311e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.500211308477446e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0001000426709651,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,7.389193342532963e-05,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,0.0001000419651973,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004745500045828,287.87030029296875,294.1499938964844,296.94000244140625,290.3786926269531,296.2467346191406,296.923828125,283.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123655665665,7.317434214115792e-09,0.0010123582324013,-0.0182016901671886,0.0,0.0,0.0,-0.0084365084767341,60.0,23.341354370117188,0.0,-6.98770108442659e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.333957347132816e-21,1.1669958391797057e-21,1.1669615079531105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.501937893219292e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.0001000606207526,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,7.390477549051866e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,0.0001000601041596,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,0.0004746371123474,287.85162353515625,294.1499938964844,296.9033203125,290.3524475097656,296.2588195800781,296.9229431152344,283.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331355522666172e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.128872871398926,0.0,-6.990218537339389e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339819848366077e-21,1.1669907904699121e-21,1.1669910933924997e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
