time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126480,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.501937893219292e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.0001000606207526,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,7.390477549051866e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,0.0001000601041596,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,0.0004746371123474,287.85162353515625,294.1499938964844,296.9033203125,290.3524475097656,296.2588195800781,296.9229431152344,283.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331355522666172e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.128872871398926,0.0,-6.990218537339389e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339819848366077e-21,1.1669907904699121e-21,1.1669910933924997e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,9.503139153821394e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,0.0001000732663669,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,7.391411054413766e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,0.0001000727570499,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,0.0004746971826534,287.8323669433594,294.1499938964844,296.8666687011719,290.3245544433594,296.27001953125,296.9124450683594,283.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.532567024230955,0.0,-6.991963630298417e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.333981580939825e-21,1.1669907904699121e-21,1.1669907904699121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,9.503139153821394e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,0.0001000732663669,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,7.391411054413766e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,0.0001000727570499,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,0.0004746971826534,287.8323669433594,294.1499938964844,296.8666687011719,290.3245544433594,296.27001953125,296.9124450683594,283.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.532567024230955,0.0,-6.991963630298417e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.333981580939825e-21,1.1669907904699121e-21,1.1669907904699121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.503781620878726e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,0.0001000800184556,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,7.391909457510337e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,0.0001000795164145,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,0.0004747293132822,287.8125915527344,294.1499938964844,296.8299865722656,290.2951965332031,296.28033447265625,296.8948669433594,283.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.271187782287598,0.0,-6.992886625312168e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.333981580939825e-21,1.1669907904699121e-21,1.1669907904699121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.503781620878726e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,0.0001000800184556,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,7.391909457510337e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,0.0001000795164145,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,0.0004747293132822,287.8125915527344,294.1499938964844,296.8299865722656,290.2951965332031,296.28033447265625,296.8948669433594,283.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.271187782287598,0.0,-6.992886625312168e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.333981580939825e-21,1.1669907904699121e-21,1.1669907904699121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,9.50386529439129e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,0.0001000808988464,299.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,7.391973485937342e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,0.0001000803968054,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,0.0004747335333377,287.79229736328125,294.1499938964844,296.7933349609375,290.2645263671875,296.289794921875,296.8721618652344,283.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.180597305297852,0.0,-6.99298823292338e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.333981580939825e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,9.50386529439129e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,0.0001000808988464,299.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,7.391973485937342e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,0.0001000803968054,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,0.0004747335333377,287.79229736328125,294.1499938964844,296.7933349609375,290.2645263671875,296.289794921875,296.8721618652344,283.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.180597305297852,0.0,-6.99298823292338e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.333981580939825e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.503697219770402e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,0.0001000791235128,299.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,7.391842518700287e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,0.0001000786287477,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,0.0004747251805383,287.7820129394531,294.1499938964844,296.7749938964844,290.24871826171875,296.2942199707031,296.85943603515625,283.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.352616293587744e-09,0.0010127226123586,-0.0183144062757492,0.0,0.0,0.0,-0.0084578236564993,60.0,9.145812034606934,0.0,-6.992731016453035e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,9.50338871916756e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,0.0001000758711597,299.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,7.391601684503257e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,0.0001000753763946,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,0.000474709784612,287.7715759277344,294.1499938964844,296.75665283203125,290.232666015625,296.2984313964844,296.84588623046875,283.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126963024958,7.348676334117954e-09,0.0010126889683306,-0.0183040872216224,0.0,0.0,0.0,-0.0084558706730604,60.0,9.112775802612305,0.0,-6.992265610961115e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,9.502354805590584e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,0.0001000649717752,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,7.390796963591129e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,0.0001000644842861,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,0.0004746581835206,287.75048828125,294.1499938964844,296.7200012207031,290.19976806640625,296.3063049316406,296.8170471191406,283.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.731131553649902,0.0,-6.990723022681777e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,9.502354805590584e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,0.0001000649717752,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,7.390796963591129e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,0.0001000644842861,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,0.0004746581835206,287.75048828125,294.1499938964844,296.7200012207031,290.19976806640625,296.3063049316406,296.8170471191406,283.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.731131553649902,0.0,-6.990723022681777e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,9.500756277702747e-05,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0001000481279334,299.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,7.389552774839103e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,0.0001000476477202,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933044433594,0.0,0.0,0.0004745783808175,287.72900390625,294.1499938964844,296.6833190917969,290.166015625,296.3133850097656,296.7861633300781,283.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.865867614746094,0.0,-6.988350520487074e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,9.500756277702747e-05,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0001000481279334,299.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,7.389552774839103e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,0.0001000476477202,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933044433594,0.0,0.0,0.0004745783808175,287.72900390625,294.1499938964844,296.6833190917969,290.166015625,296.3133850097656,296.7861633300781,283.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.865867614746094,0.0,-6.988350520487074e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,9.498593135504052e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,0.0001000253469101,299.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,7.387869118247181e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881164550781,0.0,0.0,0.0001000248739728,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,0.0004744704056065,287.7071838378906,294.1499938964844,296.64666748046875,290.13153076171875,296.3196716308594,296.7538757324219,283.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.886526107788086,0.0,-6.98514881491974e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,9.498593135504052e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,0.0001000253469101,299.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,7.387869118247181e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881164550781,0.0,0.0,0.0001000248739728,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,0.0004744704056065,287.7071838378906,294.1499938964844,296.64666748046875,290.13153076171875,296.3196716308594,296.7538757324219,283.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.886526107788086,0.0,-6.98514881491974e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828063964844,0.0,0.0,9.49586756178178e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,9.999663598136976e-05,299.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,7.385748176602647e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,9.999616304412484e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27325439453125,0.0,0.0,0.0004743342869915,287.68505859375,294.1499938964844,296.6099853515625,290.0964660644531,296.3251647949219,296.7205810546875,283.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,13.199567794799805,0.0,-6.981119327065245e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828063964844,0.0,0.0,9.49586756178178e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,9.999663598136976e-05,299.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,7.385748176602647e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,9.999616304412484e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27325439453125,0.0,0.0,0.0004743342869915,287.68505859375,294.1499938964844,296.6099853515625,290.0964660644531,296.3251647949219,296.7205810546875,283.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,13.199567794799805,0.0,-6.981119327065245e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,9.494292316958308e-05,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679443359375,0.0,0.0,9.998004679800944e-05,299.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860412597656,0.0,0.0,7.384522905340418e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,9.997958113672212e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680053710937,0.0,0.0,0.0004742556484416,287.67388916015625,294.1499938964844,296.5916748046875,290.0787658691406,296.3276062011719,296.70361328125,283.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011720392853,7.234548515810957e-09,0.0010117130586877,-0.0180051624774932,0.0,0.0,0.0,-0.0083992928266525,60.0,14.05027198791504,0.0,-6.978793720691101e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,9.492581739323214e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,9.996202425099908e-05,299.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,7.383191405097023e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672119140625,0.0,0.0,9.99615658656694e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626953125,0.0,0.0,0.0004741701995953,287.6626281738281,294.1499938964844,296.5733337402344,290.0610046386719,296.32989501953125,296.6865539550781,283.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115372715517,7.2131443040746035e-09,0.0010115300538018,-0.0179491024464368,0.0,0.0,0.0,-0.0083886813372373,60.0,14.564949989318848,0.0,-6.976269162350945e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611389160156,0.0,0.0,9.488746582064778e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,9.992163541028276e-05,299.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,7.380208262475207e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,9.992118430091068e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,0.0004739786963909,287.6399841308594,294.1499938964844,296.5366516113281,290.02520751953125,296.3339233398437,296.65203857421875,283.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,16.181379318237305,0.0,-6.970613952717032e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611389160156,0.0,0.0,9.488746582064778e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,9.992163541028276e-05,299.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,7.380208262475207e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,9.992118430091068e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,0.0004739786963909,287.6399841308594,294.1499938964844,296.5366516113281,290.02520751953125,296.3339233398437,296.65203857421875,283.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,16.181379318237305,0.0,-6.970613952717032e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,9.484367910772562e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,9.987552039092408e-05,299.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580871582031,0.0,0.0,7.376801659120247e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450256347656,0.0,0.0,9.9875069281552e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406005859375,0.0,0.0,0.0004737600102089,287.6170654296875,294.1499938964844,296.5,289.98931884765625,296.3371887207031,296.6172180175781,284.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.11046910240043e-09,0.0010106521658599,-0.0176801700145006,0.0,0.0,0.0,-0.0083377808332443,60.0,12.066081047058104,0.0,-6.964162224676329e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,9.484367910772562e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,9.987552039092408e-05,299.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580871582031,0.0,0.0,7.376801659120247e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450256347656,0.0,0.0,9.9875069281552e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406005859375,0.0,0.0,0.0004737600102089,287.6170654296875,294.1499938964844,296.5,289.98931884765625,296.3371887207031,296.6172180175781,284.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.11046910240043e-09,0.0010106521658599,-0.0176801700145006,0.0,0.0,0.0,-0.0083377808332443,60.0,12.066081047058104,0.0,-6.964162224676329e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382202148437,0.0,0.0,9.479374421061948e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22906494140625,0.0,0.0,9.982292976928876e-05,299.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463684082031,0.0,0.0,7.372917025350034e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334899902344,0.0,0.0,9.982248593587428e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,0.0004735106485895,287.593994140625,294.1499938964844,296.4633483886719,289.95343017578125,296.3397521972656,296.58221435546875,284.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048087891092791e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,12.096022605895996,0.0,-6.956812370617629e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382202148437,0.0,0.0,9.479374421061948e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22906494140625,0.0,0.0,9.982292976928876e-05,299.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463684082031,0.0,0.0,7.372917025350034e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334899902344,0.0,0.0,9.982248593587428e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,0.0004735106485895,287.593994140625,294.1499938964844,296.4633483886719,289.95343017578125,296.3397521972656,296.58221435546875,284.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048087891092791e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,12.096022605895996,0.0,-6.956812370617629e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.226318359375,0.0,0.0,9.473654790781438e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21728515625,0.0,0.0,9.976268484024332e-05,299.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.234375,0.0,0.0,7.3684670496732e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216491699219,0.0,0.0,9.976224828278646e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21734619140625,0.0,0.0,0.0004732249653898,287.5707092285156,294.1499938964844,296.4266662597656,289.9176940917969,296.3415832519531,296.547119140625,284.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,11.991765975952148,0.0,-6.948400255168964e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.226318359375,0.0,0.0,9.473654790781438e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21728515625,0.0,0.0,9.976268484024332e-05,299.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.234375,0.0,0.0,7.3684670496732e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216491699219,0.0,0.0,9.976224828278646e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21734619140625,0.0,0.0,0.0004732249653898,287.5707092285156,294.1499938964844,296.4266662597656,289.9176940917969,296.3415832519531,296.547119140625,284.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,11.991765975952148,0.0,-6.948400255168964e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22027587890625,0.0,0.0,9.470472286920996e-05,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113037109375,0.0,0.0,9.972917177947238e-05,299.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,7.365991041297093e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21563720703125,0.0,0.0,9.972873522201552e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113647460937,0.0,0.0,0.0004730660293716,287.5589904785156,294.1499938964844,296.4083251953125,289.8999328613281,296.3421936035156,296.529541015625,284.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091752046719,6.9369234800831245e-09,0.0010091682197526,-0.0172256045043468,0.0,0.0,0.0,-0.0082517471164464,60.0,11.86213493347168,0.0,-6.94372346288219e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21417236328125,0.0,0.0,9.467108611715958e-05,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052307128906,0.0,0.0,9.969374514184892e-05,299.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,7.363374606939033e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095642089844,0.0,0.0,9.969331586034968e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052917480469,0.0,0.0,0.0004728980129584,287.5472717285156,294.1499938964844,296.3900146484375,289.8822326660156,296.3426513671875,296.5119934082031,284.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894929516221282e-09,0.0010088091949,-0.0171156097203493,0.0,0.0,0.0,-0.0082309301942586,60.0,11.72643756866455,0.0,-6.938782348697714e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017822265625,0.0,0.0,9.459719149162991e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929626464844,0.0,0.0,9.961592877516524e-05,299.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,7.357626600423828e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972351074219,0.0,0.0,9.9615499493666e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930236816406,0.0,0.0,0.0004725289472844,287.5237121582031,294.1499938964844,296.35333251953125,289.8472595214844,296.34307861328125,296.4769287109375,284.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8027024013872506e-09,0.00100802059751,-0.0168740339577198,0.0,0.0,0.0,-0.008185208775103,60.0,11.45055866241455,0.0,-6.927936624379073e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017822265625,0.0,0.0,9.459719149162991e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929626464844,0.0,0.0,9.961592877516524e-05,299.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,7.357626600423828e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972351074219,0.0,0.0,9.9615499493666e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930236816406,0.0,0.0,0.0004725289472844,287.5237121582031,294.1499938964844,296.35333251953125,289.8472595214844,296.34307861328125,296.4769287109375,284.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8027024013872506e-09,0.00100802059751,-0.0168740339577198,0.0,0.0,0.0,-0.008185208775103,60.0,11.45055866241455,0.0,-6.927936624379073e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891784667969,0.0,0.0,9.451426012674348e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18048095703125,0.0,0.0,9.952858817996456e-05,299.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1969299316406,0.0,0.0,7.351175736403093e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1846923828125,0.0,0.0,9.952816617442296e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805419921875,0.0,0.0,0.0004721147706732,287.5000305175781,294.1499938964844,296.3166809082031,289.8128662109375,296.3428039550781,296.44195556640625,284.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.6992167369051e-09,0.0010071357246488,-0.0166029650717973,0.0,0.0,0.0,-0.0081339068710803,60.0,11.182522773742676,0.0,-6.915777106542009e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891784667969,0.0,0.0,9.451426012674348e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18048095703125,0.0,0.0,9.952858817996456e-05,299.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1969299316406,0.0,0.0,7.351175736403093e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1846923828125,0.0,0.0,9.952816617442296e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805419921875,0.0,0.0,0.0004721147706732,287.5000305175781,294.1499938964844,296.3166809082031,289.8128662109375,296.3428039550781,296.44195556640625,284.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.6992167369051e-09,0.0010071357246488,-0.0166029650717973,0.0,0.0,0.0,-0.0081339068710803,60.0,11.182522773742676,0.0,-6.915777106542009e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763610839844,0.0,0.0,9.442251757718624e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16778564453125,0.0,0.0,9.943197073880584e-05,299.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840209960937,0.0,0.0,7.34403874957934e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17193603515625,0.0,0.0,9.943155600922182e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678466796875,0.0,0.0,0.0004716565308626,287.4762878417969,294.1499938964844,296.2799987792969,289.7792053222656,296.3419189453125,296.4071350097656,284.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584750966709407e-09,0.0010061569046229,-0.0163031313568353,0.0,0.0,0.0,-0.008077161386609,60.0,10.926870346069336,0.0,-6.90234003286605e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763610839844,0.0,0.0,9.442251757718624e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16778564453125,0.0,0.0,9.943197073880584e-05,299.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840209960937,0.0,0.0,7.34403874957934e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17193603515625,0.0,0.0,9.943155600922182e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678466796875,0.0,0.0,0.0004716565308626,287.4762878417969,294.1499938964844,296.2799987792969,289.7792053222656,296.3419189453125,296.4071350097656,284.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584750966709407e-09,0.0010061569046229,-0.0163031313568353,0.0,0.0,0.0,-0.008077161386609,60.0,10.926870346069336,0.0,-6.90234003286605e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16339111328125,0.0,0.0,9.432227670913562e-05,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548767089844,0.0,0.0,9.932640386978164e-05,299.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709289550781,0.0,0.0,7.33624110580422e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15899658203125,0.0,0.0,9.932599641615524e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549377441406,0.0,0.0,0.0004711558285634,287.45245361328125,294.1499938964844,296.24334716796875,289.7464294433594,296.3403625488281,296.3724975585937,284.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050940327346,6.459698553840099e-09,0.0010050876298919,-0.0159755628556013,0.0,0.0,0.0,-0.0080151669681072,60.0,10.684029579162598,0.0,-6.887674430799964e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16339111328125,0.0,0.0,9.432227670913562e-05,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548767089844,0.0,0.0,9.932640386978164e-05,299.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709289550781,0.0,0.0,7.33624110580422e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15899658203125,0.0,0.0,9.932599641615524e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549377441406,0.0,0.0,0.0004711558285634,287.45245361328125,294.1499938964844,296.24334716796875,289.7464294433594,296.3403625488281,296.3724975585937,284.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050940327346,6.459698553840099e-09,0.0010050876298919,-0.0159755628556013,0.0,0.0,0.0,-0.0080151669681072,60.0,10.684029579162598,0.0,-6.887674430799964e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15679931640625,0.0,0.0,9.426917677046732e-05,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,9.927048813551664e-05,299.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1643371582031,0.0,0.0,7.33211127226241e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524658203125,0.0,0.0,9.927008068189024e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484375,0.0,0.0,0.0004708906344603,287.4405212402344,294.1499938964844,296.2250061035156,289.7304077148437,296.33935546875,296.35528564453125,284.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393467977261481e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,-0.0079823341220617,60.0,10.567399978637695,0.0,-6.87991388303999e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15020751953125,0.0,0.0,9.42141778068617e-05,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1418151855469,0.0,0.0,9.921256423695012e-05,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576843261719,0.0,0.0,7.32783300918527e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458740234375,0.0,0.0,9.921216405928136e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1418762207031,0.0,0.0,0.0004706159234046,287.4285888671875,294.1499938964844,296.2066650390625,289.71466064453125,296.33819580078125,296.3381042480469,284.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,10.453777313232422,0.0,-6.871879065784017e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
