time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128820,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368713378906,0.0,0.0,9.409891936229542e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12860107421875,0.0,0.0,9.909119398798794e-05,299.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1442565917969,0.0,0.0,7.318867574213073e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1325988769531,0.0,0.0,9.909079381031916e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.128662109375,0.0,0.0,0.0004700402496382,287.4046936035156,294.1499938964844,296.1700134277344,289.6840515136719,296.3353881835937,296.303955078125,284.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181108069824859e-09,0.0010027054231613,-0.0152457887306809,0.0,0.0,0.0,-0.0078770583495497,60.0,10.235207557678224,0.0,-6.855059808685837e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368713378906,0.0,0.0,9.409891936229542e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12860107421875,0.0,0.0,9.909119398798794e-05,299.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1442565917969,0.0,0.0,7.318867574213073e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1325988769531,0.0,0.0,9.909079381031916e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.128662109375,0.0,0.0,0.0004700402496382,287.4046936035156,294.1499938964844,296.1700134277344,289.6840515136719,296.3353881835937,296.303955078125,284.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181108069824859e-09,0.0010027054231613,-0.0152457887306809,0.0,0.0,0.0,-0.0078770583495497,60.0,10.235207557678224,0.0,-6.855059808685837e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234130859375,0.0,0.0,9.397762187290935e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.115234375,0.0,0.0,9.896345000015572e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13067626953125,0.0,0.0,7.309432839974761e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1191711425781,0.0,0.0,9.896305709844456e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1152648925781,0.0,0.0,0.0004694343660958,287.3807678222656,294.1499938964844,296.1333312988281,289.6547546386719,296.3320007324219,296.27001953125,284.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826415954176e-09,0.0010014118161052,-0.0148494932800531,0.0,0.0,0.0,-0.0078020617365837,60.0,10.028082847595217,0.0,-6.83738079487739e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234130859375,0.0,0.0,9.397762187290935e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.115234375,0.0,0.0,9.896345000015572e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13067626953125,0.0,0.0,7.309432839974761e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1191711425781,0.0,0.0,9.896305709844456e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1152648925781,0.0,0.0,0.0004694343660958,287.3807678222656,294.1499938964844,296.1333312988281,289.6547546386719,296.3320007324219,296.27001953125,284.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826415954176e-09,0.0010014118161052,-0.0148494932800531,0.0,0.0,0.0,-0.0078020617365837,60.0,10.028082847595217,0.0,-6.83738079487739e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098022460937,0.0,0.0,9.38513403525576e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,9.883046004688369e-05,299.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169738769531,0.0,0.0,7.299609569599852e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056213378906,0.0,0.0,9.883007442113012e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017761230469,0.0,0.0,0.0004688036278821,287.3568725585937,294.1499938964844,296.0966796875,289.6268920898437,296.3280334472656,296.2364196777344,284.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369322806596,0.0,0.0,0.0,-0.0077239880338311,60.0,9.831993103027344,0.0,-6.81900189647422e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098022460937,0.0,0.0,9.38513403525576e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,9.883046004688369e-05,299.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169738769531,0.0,0.0,7.299609569599852e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056213378906,0.0,0.0,9.883007442113012e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017761230469,0.0,0.0,0.0004688036278821,287.3568725585937,294.1499938964844,296.0966796875,289.6268920898437,296.3280334472656,296.2364196777344,284.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369322806596,0.0,0.0,0.0,-0.0077239880338311,60.0,9.831993103027344,0.0,-6.81900189647422e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960693359375,0.0,0.0,9.372128988616168e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,9.86935046967119e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031494140625,0.0,0.0,7.289493805728853e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919494628906,0.0,0.0,9.869312634691596e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.088134765625,0.0,0.0,0.0004681540303863,287.3329772949219,294.1499938964844,296.0599975585937,289.6006164550781,296.3234558105469,296.2030639648437,284.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435883529484,60.0,9.646600723266602,0.0,-6.800100749160265e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960693359375,0.0,0.0,9.372128988616168e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,9.86935046967119e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031494140625,0.0,0.0,7.289493805728853e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919494628906,0.0,0.0,9.869312634691596e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.088134765625,0.0,0.0,0.0004681540303863,287.3329772949219,294.1499938964844,296.0599975585937,289.6006164550781,296.3234558105469,296.2030639648437,284.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435883529484,60.0,9.646600723266602,0.0,-6.800100749160265e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0891418457031,0.0,0.0,9.365526784677058e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0812072753906,0.0,0.0,9.862397564575076e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0962219238281,0.0,0.0,7.284358434844762e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0850524902344,0.0,0.0,9.862359729595482e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0812683105469,0.0,0.0,0.0004678242548834,287.321044921875,294.1499938964844,296.0416564941406,289.5881042480469,296.32098388671875,296.1864929199219,284.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963825836777,0.0,0.0,0.0,-0.007602771744132,60.0,9.557693481445312,0.0,-6.790514817112125e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08221435546875,0.0,0.0,9.358872921438888e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743408203125,0.0,0.0,9.855390089796856e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892333984375,0.0,0.0,7.279182318598032e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0781555175781,0.0,0.0,9.855352982413024e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07440185546875,0.0,0.0,0.0004674918891396,287.3091125488281,294.1499938964844,296.0233459472656,289.5760498046875,296.318359375,296.1700134277344,284.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616366229951,60.0,9.471345901489258,0.0,-6.78086138350409e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682678222656,0.0,0.0,9.345491707790644e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604858398437,0.0,0.0,9.841298742685468e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751953125,0.0,0.0,7.268774061230943e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0642395019531,0.0,0.0,9.841261635301636e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.060546875,0.0,0.0,0.0004668235196731,287.2852783203125,294.1499938964844,295.9866638183594,289.5533447265625,296.3126525878906,296.13726806640625,284.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377986056487316e-09,0.0009958378504961,-0.013141862116754,0.0,0.0,0.0,-0.0074789156205952,60.0,9.306594848632812,0.0,-6.761469251159724e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682678222656,0.0,0.0,9.345491707790644e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604858398437,0.0,0.0,9.841298742685468e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751953125,0.0,0.0,7.268774061230943e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0642395019531,0.0,0.0,9.841261635301636e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.060546875,0.0,0.0,0.0004668235196731,287.2852783203125,294.1499938964844,295.9866638183594,289.5533447265625,296.3126525878906,296.13726806640625,284.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377986056487316e-09,0.0009958378504961,-0.013141862116754,0.0,0.0,0.0,-0.0074789156205952,60.0,9.306594848632812,0.0,-6.761469251159724e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542297363281,0.0,0.0,9.331845649285242e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465393066406,0.0,0.0,9.826928726397456e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06109619140625,0.0,0.0,7.258159894263372e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502624511719,0.0,0.0,9.826891619013622e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466003417969,0.0,0.0,0.0004661419370677,287.2615051269531,294.1499938964844,295.95001220703125,289.5326232910156,296.3064270019531,296.1048278808594,284.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943880140781,5.207832831644055e-09,0.0009943828918039,-0.0126960920169949,0.0,0.0,0.0,-0.0073945634067058,60.0,9.153422355651855,0.0,-6.741723979075688e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542297363281,0.0,0.0,9.331845649285242e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465393066406,0.0,0.0,9.826928726397456e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06109619140625,0.0,0.0,7.258159894263372e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502624511719,0.0,0.0,9.826891619013622e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466003417969,0.0,0.0,0.0004661419370677,287.2615051269531,294.1499938964844,295.95001220703125,289.5326232910156,296.3064270019531,296.1048278808594,284.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943880140781,5.207832831644055e-09,0.0009943828918039,-0.0126960920169949,0.0,0.0,0.0,-0.0073945634067058,60.0,9.153422355651855,0.0,-6.741723979075688e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401306152344,0.0,0.0,9.317399963038042e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03253173828125,0.0,0.0,9.81171615421772e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.046875,0.0,0.0,7.246923632919788e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03619384765625,0.0,0.0,9.811679774429648e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325927734375,0.0,0.0,0.000465420394903,287.23779296875,294.1499938964844,295.913330078125,289.5137023925781,296.2997131347656,296.0727233886719,284.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928484214469,5.027711136307289e-09,0.0009928432991728,-0.0122241964563727,0.0,0.0,0.0,-0.0073052728548645,60.0,9.023595809936523,0.0,-6.72085249675547e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401306152344,0.0,0.0,9.317399963038042e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03253173828125,0.0,0.0,9.81171615421772e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.046875,0.0,0.0,7.246923632919788e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03619384765625,0.0,0.0,9.811679774429648e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325927734375,0.0,0.0,0.000465420394903,287.23779296875,294.1499938964844,295.913330078125,289.5137023925781,296.2997131347656,296.0727233886719,284.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928484214469,5.027711136307289e-09,0.0009928432991728,-0.0122241964563727,0.0,0.0,0.0,-0.0073052728548645,60.0,9.023595809936523,0.0,-6.72085249675547e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.02593994140625,0.0,0.0,9.300445526605472e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184326171875,0.0,0.0,9.793860954232514e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326232910156,0.0,0.0,7.233735959744081e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220642089844,0.0,0.0,9.793825302040204e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184936523437,0.0,0.0,0.0004645735025405,287.21417236328125,294.1499938964844,295.8766784667969,289.4961853027344,296.2924194335937,296.0412292480469,284.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.8163268928647085e-09,0.0009910352528095,-0.0116703892126679,0.0,0.0,0.0,-0.0072004776448011,60.0,8.907551765441895,0.0,-6.696399879047021e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.02593994140625,0.0,0.0,9.300445526605472e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184326171875,0.0,0.0,9.793860954232514e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326232910156,0.0,0.0,7.233735959744081e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220642089844,0.0,0.0,9.793825302040204e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184936523437,0.0,0.0,0.0004645735025405,287.21417236328125,294.1499938964844,295.8766784667969,289.4961853027344,296.2924194335937,296.0412292480469,284.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.8163268928647085e-09,0.0009910352528095,-0.0116703892126679,0.0,0.0,0.0,-0.0072004776448011,60.0,8.907551765441895,0.0,-6.696399879047021e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0188293457031,0.0,0.0,9.291439346270636e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113830566406,0.0,0.0,9.784376743482426e-05,299.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.02545166015625,0.0,0.0,7.226730667753145e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149841308594,0.0,0.0,9.784341818885878e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01141357421875,0.0,0.0,0.0004641236446332,287.202392578125,294.1499938964844,295.8583374023437,289.4879455566406,296.2886047363281,296.0257263183594,284.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704054479276465e-09,0.000990075059235,-0.0113762402907013,0.0,0.0,0.0,-0.0071448185481131,60.0,8.850966453552246,0.0,-6.683430342491192e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116882324219,0.0,0.0,9.2820955615025e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043029785156,0.0,0.0,9.774537466000766e-05,299.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.018310546875,0.0,0.0,7.219463441288099e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00787353515625,0.0,0.0,9.774501813808456e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043334960937,0.0,0.0,0.000463656935608,287.1906433105469,294.1499938964844,295.8399963378906,289.48004150390625,296.28466796875,296.0103759765625,284.4486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587570323622003e-09,0.0009890790097415,-0.0110710551962256,0.0,0.0,0.0,-0.0070870728231966,60.0,8.795804977416992,0.0,-6.669987584473347e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974060058594,0.0,0.0,9.262956154998392e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.0,9.754381608217956e-05,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039367675781,0.0,0.0,7.204576104413718e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936218261719,0.0,0.0,9.754347411217168e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901428222656,0.0,0.0,0.0004627009038813,287.1672058105469,294.1499938964844,295.8033447265625,289.4652099609375,296.2763977050781,295.9803771972656,284.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.3489731815782315e-09,0.0009870388312265,-0.0104459254071116,0.0,0.0,0.0,-0.0069687897339463,60.0,8.689674377441406,0.0,-6.642495264941317e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974060058594,0.0,0.0,9.262956154998392e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.0,9.754381608217956e-05,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039367675781,0.0,0.0,7.204576104413718e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936218261719,0.0,0.0,9.754347411217168e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901428222656,0.0,0.0,0.0004627009038813,287.1672058105469,294.1499938964844,295.8033447265625,289.4652099609375,296.2763977050781,295.9803771972656,284.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.3489731815782315e-09,0.0009870388312265,-0.0104459254071116,0.0,0.0,0.0,-0.0069687897339463,60.0,8.689674377441406,0.0,-6.642495264941317e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98309326171875,0.0,0.0,9.243658860214056e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,9.73405985860154e-05,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895324707031,0.0,0.0,7.189565803855658e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793395996094,0.0,0.0,9.734025661600754e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759216308594,0.0,0.0,0.0004617370141204,287.1438903808594,294.1499938964844,295.76666259765625,289.4516296386719,296.26763916015625,295.9511413574219,284.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108411832959291e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,8.588685035705566,0.0,-6.614833836238176e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98309326171875,0.0,0.0,9.243658860214056e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,9.73405985860154e-05,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895324707031,0.0,0.0,7.189565803855658e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793395996094,0.0,0.0,9.734025661600754e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759216308594,0.0,0.0,0.0004617370141204,287.1438903808594,294.1499938964844,295.76666259765625,289.4516296386719,296.26763916015625,295.9511413574219,284.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108411832959291e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,8.588685035705566,0.0,-6.614833836238176e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687194824219,0.0,0.0,9.22477338463068e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615783691406,0.0,0.0,9.714171756058931e-05,299.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750671386719,0.0,0.0,7.174876373028383e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.96502685546875,0.0,0.0,9.714138286653906e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9616394042969,0.0,0.0,0.0004607936716638,287.12066650390625,294.1499938964844,295.7300109863281,289.439208984375,296.2583923339844,295.9227600097656,284.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872984155606218e-09,0.0009829683694988,-0.0091987904161214,0.0,0.0,0.0,-0.006732820533216,60.0,8.492980003356934,0.0,-6.587818290881843e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687194824219,0.0,0.0,9.22477338463068e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615783691406,0.0,0.0,9.714171756058931e-05,299.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750671386719,0.0,0.0,7.174876373028383e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.96502685546875,0.0,0.0,9.714138286653906e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9616394042969,0.0,0.0,0.0004607936716638,287.12066650390625,294.1499938964844,295.7300109863281,289.439208984375,296.2583923339844,295.9227600097656,284.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872984155606218e-09,0.0009829683694988,-0.0091987904161214,0.0,0.0,0.0,-0.006732820533216,60.0,8.492980003356934,0.0,-6.587818290881843e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.954345703125,0.0,0.0,9.206712275044993e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472961425781,0.0,0.0,9.695153130451216e-05,299.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,7.160828681662679e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95068359375,0.0,0.0,9.695119661046192e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,0.000459891569335,287.0975952148437,294.1499938964844,295.6933288574219,289.42791748046875,296.24871826171875,295.8951721191406,284.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810467017814,3.6478395859518287e-09,0.0009810430929064,-0.0086088767275214,0.0,0.0,0.0,-0.0066212061792612,60.0,8.402678489685059,0.0,-6.562034826629315e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.954345703125,0.0,0.0,9.206712275044993e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472961425781,0.0,0.0,9.695153130451216e-05,299.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,7.160828681662679e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95068359375,0.0,0.0,9.695119661046192e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,0.000459891569335,287.0975952148437,294.1499938964844,295.6933288574219,289.42791748046875,296.24871826171875,295.8951721191406,284.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810467017814,3.6478395859518287e-09,0.0009810430929064,-0.0086088767275214,0.0,0.0,0.0,-0.0066212061792612,60.0,8.402678489685059,0.0,-6.562034826629315e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471435546875,0.0,0.0,9.198101179208606e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94012451171875,0.0,0.0,9.686083649285138e-05,299.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.953369140625,0.0,0.0,7.154130435083061e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,9.686050907475874e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.940185546875,0.0,0.0,0.0004594614147208,287.08612060546875,294.1499938964844,295.67498779296875,289.42266845703125,296.2436828613281,295.8817138671875,284.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.540484128095045e-09,0.0009801253909245,-0.0083275837823748,0.0,0.0,0.0,-0.0065679866820573,60.0,8.359753608703613,0.0,-6.549758069240852e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,9.189770935336128e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329528808594,0.0,0.0,9.67731248238124e-05,299.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461364746094,0.0,0.0,7.147651194827631e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93634033203125,0.0,0.0,9.677279740571976e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330139160156,0.0,0.0,0.0004590453463606,287.0746459960937,294.1499938964844,295.6566772460937,289.41766357421875,296.238525390625,295.868408203125,284.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792409837245,3.436642970200409e-09,0.0009792374912649,-0.0080554988235235,0.0,0.0,0.0,-0.0065165082924067,60.0,8.318175315856934,0.0,-6.537894137181868e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255065917969,0.0,0.0,9.173856233246624e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186096191406,0.0,0.0,9.660552314016968e-05,299.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.931640625,0.0,0.0,7.135272608138621e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92193603515625,0.0,0.0,9.660520299803466e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186706542969,0.0,0.0,0.0004582504043355,287.05181884765625,294.1499938964844,295.6199951171875,289.4084167480469,296.2279357910156,295.8423156738281,284.5272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238235457558858e-09,0.0009775403887033,-0.0075356257148087,0.0,0.0,0.0,-0.0064181466586887,60.0,8.238386154174805,0.0,-6.515255535077813e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255065917969,0.0,0.0,9.173856233246624e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186096191406,0.0,0.0,9.660552314016968e-05,299.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.931640625,0.0,0.0,7.135272608138621e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92193603515625,0.0,0.0,9.660520299803466e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186706542969,0.0,0.0,0.0004582504043355,287.05181884765625,294.1499938964844,295.6199951171875,289.4084167480469,296.2279357910156,295.8423156738281,284.5272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238235457558858e-09,0.0009775403887033,-0.0075356257148087,0.0,0.0,0.0,-0.0064181466586887,60.0,8.238386154174805,0.0,-6.515255535077813e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110717773437,0.0,0.0,9.159021283267066e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042663574219,0.0,0.0,9.644930105423556e-05,299.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171142578125,0.0,0.0,7.123733666958287e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075622558594,0.0,0.0,9.644898091210052e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9043273925781,0.0,0.0,0.0004575093917082,287.0291442871094,294.1499938964844,295.5833435058594,289.40008544921875,296.2169189453125,295.8169250488281,284.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053289843180096e-09,0.0009759589447639,-0.0070510199293494,0.0,0.0,0.0,-0.0063264612108469,60.0,8.163736343383789,0.0,-6.494188653505263e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110717773437,0.0,0.0,9.159021283267066e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042663574219,0.0,0.0,9.644930105423556e-05,299.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171142578125,0.0,0.0,7.123733666958287e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075622558594,0.0,0.0,9.644898091210052e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9043273925781,0.0,0.0,0.0004575093917082,287.0291442871094,294.1499938964844,295.5833435058594,289.40008544921875,296.2169189453125,295.8169250488281,284.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053289843180096e-09,0.0009759589447639,-0.0070510199293494,0.0,0.0,0.0,-0.0063264612108469,60.0,8.163736343383789,0.0,-6.494188653505263e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966369628906,0.0,0.0,9.14491174626164e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.889892578125,0.0,0.0,9.63007114478387e-05,299.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026184082031,0.0,0.0,7.112758612493053e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931579589844,0.0,0.0,9.630039858166128e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88995361328125,0.0,0.0,0.0004568046133499,287.006591796875,294.1499938964844,295.5466613769531,289.39263916015625,296.2054443359375,295.7922668457031,284.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773787796865236e-09,0.000974454684183,-0.0065900827758014,0.0,0.0,0.0,-0.0062392544932663,60.0,8.093703269958496,0.0,-6.4741826122372e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966369628906,0.0,0.0,9.14491174626164e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.889892578125,0.0,0.0,9.63007114478387e-05,299.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026184082031,0.0,0.0,7.112758612493053e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931579589844,0.0,0.0,9.630039858166128e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88995361328125,0.0,0.0,0.0004568046133499,287.006591796875,294.1499938964844,295.5466613769531,289.39263916015625,296.2054443359375,295.7922668457031,284.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773787796865236e-09,0.000974454684183,-0.0065900827758014,0.0,0.0,0.0,-0.0062392544932663,60.0,8.093703269958496,0.0,-6.4741826122372e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8821716308594,0.0,0.0,9.13115800358355e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87554931640625,0.0,0.0,9.615587623557076e-05,299.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880920410156,0.0,0.0,7.102060772012919e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8787536621094,0.0,0.0,9.615556336939336e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,0.0004561176465358,286.98419189453125,294.1499938964844,295.510009765625,289.3860168457031,296.1935729980469,295.7684020996094,284.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729911107569,2.7059092744252662e-09,0.0009729883749969,-0.0061407797038555,0.0,0.0,0.0,-0.0061542494222521,60.0,8.027816772460938,0.0,-6.454711609649166e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8821716308594,0.0,0.0,9.13115800358355e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87554931640625,0.0,0.0,9.615587623557076e-05,299.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880920410156,0.0,0.0,7.102060772012919e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8787536621094,0.0,0.0,9.615556336939336e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,0.0004561176465358,286.98419189453125,294.1499938964844,295.510009765625,289.3860168457031,296.1935729980469,295.7684020996094,284.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729911107569,2.7059092744252662e-09,0.0009729883749969,-0.0061407797038555,0.0,0.0,0.0,-0.0061542494222521,60.0,8.027816772460938,0.0,-6.454711609649166e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749694824219,0.0,0.0,9.1242378402967e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86834716796875,0.0,0.0,9.60830002441071e-05,299.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808288574219,0.0,0.0,7.096678018569946e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8715515136719,0.0,0.0,9.60826946538873e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.868408203125,0.0,0.0,0.0004557719803415,286.9730529785156,294.1499938964844,295.4916687011719,289.3829650878906,296.1874084472656,295.7569580078125,284.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.619633843181645e-09,0.0009722505928948,-0.005914709996432,0.0,0.0,0.0,-0.0061114784330129,60.0,7.996727466583252,0.0,-6.444925304549542e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
