time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131160,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86773681640625,0.0,0.0,9.117236186284572e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611755371094,0.0,0.0,9.600926568964496e-05,299.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735656738281,0.0,0.0,7.09123196429573e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643493652344,0.0,0.0,9.600896009942515e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612365722656,0.0,0.0,0.0004554222687147,286.9619445800781,294.1499938964844,295.47332763671875,289.380126953125,296.18115234375,295.74578857421875,284.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715065243653,2.532346332628776e-09,0.0009715039632283,-0.0056859878823161,0.0,0.0,0.0,-0.006068205460906,60.0,7.966428756713867,0.0,-6.435032418039556e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533020019531,0.0,0.0,9.10298913368024e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468322753906,0.0,0.0,9.58592354436405e-05,299.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,7.080149953253567e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8499450683594,0.0,0.0,9.58589298534207e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84686279296875,0.0,0.0,0.0004547106218524,286.9398498535156,294.1499938964844,295.4366760253906,289.3749389648437,296.1684265136719,295.7240600585937,284.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699876536615,2.3547308547477996e-09,0.000969985325355,-0.0052205729298293,0.0,0.0,0.0,-0.0059801540337502,60.0,7.907299041748047,0.0,-6.41492476916028e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533020019531,0.0,0.0,9.10298913368024e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468322753906,0.0,0.0,9.58592354436405e-05,299.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,7.080149953253567e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8499450683594,0.0,0.0,9.58589298534207e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84686279296875,0.0,0.0,0.0004547106218524,286.9398498535156,294.1499938964844,295.4366760253906,289.3749389648437,296.1684265136719,295.7240600585937,284.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699876536615,2.3547308547477996e-09,0.000969985325355,-0.0052205729298293,0.0,0.0,0.0,-0.0059801540337502,60.0,7.907299041748047,0.0,-6.41492476916028e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,9.087983198696747e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324890136719,0.0,0.0,9.570120892021804e-05,299.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8445739746094,0.0,0.0,7.068478589644656e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355712890625,0.0,0.0,9.570091060595588e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83251953125,0.0,0.0,0.0004539610818028,286.9179077148437,294.1499938964844,295.3999938964844,289.370361328125,296.1553039550781,295.7038879394531,284.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683878161013,2.167663382124374e-09,0.0009683856624178,-0.0047303866595029,0.0,0.0,0.0,-0.0058874166570603,60.0,7.851086139678955,0.0,-6.393781148972266e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,9.087983198696747e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324890136719,0.0,0.0,9.570120892021804e-05,299.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8445739746094,0.0,0.0,7.068478589644656e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355712890625,0.0,0.0,9.570091060595588e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83251953125,0.0,0.0,0.0004539610818028,286.9179077148437,294.1499938964844,295.3999938964844,289.370361328125,296.1553039550781,295.7038879394531,284.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683878161013,2.167663382124374e-09,0.0009683856624178,-0.0047303866595029,0.0,0.0,0.0,-0.0058874166570603,60.0,7.851086139678955,0.0,-6.393781148972266e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244934082031,0.0,0.0,9.072336251847446e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81817626953125,0.0,0.0,9.553643030812964e-05,299.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301086425781,0.0,0.0,7.05630736774765e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212280273437,0.0,0.0,9.553613926982508e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182067871094,0.0,0.0,0.0004531794984359,286.8961181640625,294.1499938964844,295.36334228515625,289.3663635253906,296.1417541503906,295.68560791015625,284.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667195845395,1.972606522571141e-09,0.000966717605479,-0.0042192619293928,0.0,0.0,0.0,-0.0057907178997993,60.0,7.797386646270752,0.0,-6.371771377189361e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244934082031,0.0,0.0,9.072336251847446e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81817626953125,0.0,0.0,9.553643030812964e-05,299.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301086425781,0.0,0.0,7.05630736774765e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212280273437,0.0,0.0,9.553613926982508e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182067871094,0.0,0.0,0.0004531794984359,286.8961181640625,294.1499938964844,295.36334228515625,289.3663635253906,296.1417541503906,295.68560791015625,284.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667195845395,1.972606522571141e-09,0.000966717605479,-0.0042192619293928,0.0,0.0,0.0,-0.0057907178997993,60.0,7.797386646270752,0.0,-6.371771377189361e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81011962890625,0.0,0.0,9.056325507117435e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038635253906,0.0,0.0,9.536782454233617e-05,299.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157043457031,0.0,0.0,7.043854566290975e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.0,0.0,9.53675407799892e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039245605469,0.0,0.0,0.0004523797833826,286.8745422363281,294.1499938964844,295.32666015625,289.3629150390625,296.1278076171875,295.6695556640625,284.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.773027835660912e-09,0.000965010956861,-0.003696285188198,0.0,0.0,0.0,-0.0056917779147624,60.0,7.746079444885254,0.0,-6.349291226115383e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81011962890625,0.0,0.0,9.056325507117435e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038635253906,0.0,0.0,9.536782454233617e-05,299.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157043457031,0.0,0.0,7.043854566290975e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.0,0.0,9.53675407799892e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039245605469,0.0,0.0,0.0004523797833826,286.8745422363281,294.1499938964844,295.32666015625,289.3629150390625,296.1278076171875,295.6695556640625,284.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.773027835660912e-09,0.000965010956861,-0.003696285188198,0.0,0.0,0.0,-0.0056917779147624,60.0,7.746079444885254,0.0,-6.349291226115383e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8029479980469,0.0,0.0,9.048378706211224e-05,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967529296875,0.0,0.0,9.528414375381544e-05,299.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085021972656,0.0,0.0,7.037672912701964e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,9.528385271551087e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967834472656,0.0,0.0,0.000451982836239,286.86383056640625,294.1499938964844,295.3083190917969,289.361328125,296.12066650390625,295.662841796875,284.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654905863,1.673966409931893e-09,0.0009641638025641,-0.0034367027692496,0.0,0.0,0.0,-0.0056426688097417,60.0,7.721662521362305,-0.0,-6.338147784390459e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958068847656,0.0,0.0,9.04052285477519e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,9.520141611574218e-05,299.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013000488281,0.0,0.0,7.031562563497573e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926025390625,0.0,0.0,9.520113235339522e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896728515625,0.0,0.0,0.0004515904292929,286.8531494140625,294.1499938964844,295.2900085449219,289.3598937988281,296.1134033203125,295.6567077636719,284.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633286390453,1.5760431848477195e-09,0.0009633270674385,-0.0031801017466932,0.0,0.0,0.0,-0.0055941268801689,60.0,7.697773933410644,-0.0,-6.327141477413535e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.781494140625,0.0,0.0,9.025188046507536e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.775390625,0.0,0.0,9.503992623649538e-05,299.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78692626953125,0.0,0.0,7.019635086180642e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783203125,0.0,0.0,9.503964975010604e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754211425781,0.0,0.0,0.000450824474683,286.83184814453125,294.1499938964844,295.2533264160156,289.3572692871094,296.0988464355469,295.64508056640625,284.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616932948119,1.384887315936112e-09,0.0009616919560357,-0.0026791910640895,0.0,0.0,0.0,-0.0054993596859276,60.0,7.650632858276367,-0.0,-6.30568450787905e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.781494140625,0.0,0.0,9.025188046507536e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.775390625,0.0,0.0,9.503992623649538e-05,299.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78692626953125,0.0,0.0,7.019635086180642e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783203125,0.0,0.0,9.503964975010604e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754211425781,0.0,0.0,0.000450824474683,286.83184814453125,294.1499938964844,295.2533264160156,289.3572692871094,296.0988464355469,295.64508056640625,284.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616932948119,1.384887315936112e-09,0.0009616919560357,-0.0026791910640895,0.0,0.0,0.0,-0.0054993596859276,60.0,7.650632858276367,-0.0,-6.30568450787905e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816467285156,0.0,0.0,9.00670638657175e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.775634765625,0.0,0.0,9.484530164627358e-05,299.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875061035156,0.0,0.0,7.0052599767223e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783203125,0.0,0.0,9.484502515988424e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77545166015625,0.0,0.0,0.0004499013011809,286.8260803222656,294.1499938964844,295.2166748046875,289.35498046875,296.08233642578125,295.63507080078125,284.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573222534731,1.2523005965547895e-09,0.0010573210893198,-0.0022349930368363,0.0,0.0,0.0,-0.0059200203977525,60.0,8.096506118774414,-0.0,-6.279877595716243e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816467285156,0.0,0.0,9.00670638657175e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.775634765625,0.0,0.0,9.484530164627358e-05,299.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875061035156,0.0,0.0,7.0052599767223e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783203125,0.0,0.0,9.484502515988424e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77545166015625,0.0,0.0,0.0004499013011809,286.8260803222656,294.1499938964844,295.2166748046875,289.35498046875,296.08233642578125,295.63507080078125,284.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573222534731,1.2523005965547895e-09,0.0010573210893198,-0.0022349930368363,0.0,0.0,0.0,-0.0059200203977525,60.0,8.096506118774414,-0.0,-6.279877595716243e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738647460937,0.0,0.0,9.00362865650095e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,9.48128872551024e-05,299.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77984619140625,0.0,0.0,7.002866186667234e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705078125,0.0,0.0,9.481261076871306e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76763916015625,0.0,0.0,0.0004497475747484,286.80792236328125,294.1499938964844,295.17999267578125,289.3529968261719,296.0912170410156,295.61346435546875,284.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008180814329534,9.745857454390714e-10,0.0008180804434232,-0.0017441196832805,0.0,0.0,0.0,-0.0045917178504168,60.0,6.794219970703125,-0.0,-6.275578101622159e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738647460937,0.0,0.0,9.00362865650095e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,9.48128872551024e-05,299.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77984619140625,0.0,0.0,7.002866186667234e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705078125,0.0,0.0,9.481261076871306e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76763916015625,0.0,0.0,0.0004497475747484,286.80792236328125,294.1499938964844,295.17999267578125,289.3529968261719,296.0912170410156,295.61346435546875,284.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008180814329534,9.745857454390714e-10,0.0008180804434232,-0.0017441196832805,0.0,0.0,0.0,-0.0045917178504168,60.0,6.794219970703125,-0.0,-6.275578101622159e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922058105469,0.0,0.0,9.002213482744992e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864074707031,0.0,0.0,9.479798609390856e-05,299.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7993469238281,0.0,0.0,7.001764606684446e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7883605957031,0.0,0.0,9.47977096075192e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855224609375,0.0,0.0,0.0004496769106481,286.8316955566406,294.1499938964844,295.1433410644531,289.3512268066406,296.06719970703125,295.5906677246094,284.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005735441227443,7.12110703737778e-10,0.0005735434242524,-0.0012986068613827,0.0,0.0,0.0,-0.0032437096815556,60.0,5.358499526977539,-0.0,-6.273597819017597e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922058105469,0.0,0.0,9.002213482744992e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864074707031,0.0,0.0,9.479798609390856e-05,299.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7993469238281,0.0,0.0,7.001764606684446e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7883605957031,0.0,0.0,9.47977096075192e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855224609375,0.0,0.0,0.0004496769106481,286.8316955566406,294.1499938964844,295.1433410644531,289.3512268066406,296.06719970703125,295.5906677246094,284.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005735441227443,7.12110703737778e-10,0.0005735434242524,-0.0012986068613827,0.0,0.0,0.0,-0.0032437096815556,60.0,5.358499526977539,-0.0,-6.273597819017597e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.801513671875,0.0,0.0,4.3947416997980326e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958068847656,0.0,0.0,4.627891030395404e-05,299.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80926513671875,0.0,0.0,3.418153210077435e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79742431640625,0.0,0.0,4.627877933671698e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79461669921875,0.0,0.0,0.0002195253327954,286.8443603515625,294.1499938964844,295.125,289.35040283203125,296.02362060546875,295.5705261230469,284.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005063326680101,6.23816831524237e-10,0.0005063320277258,-0.0011336924508213,0.0,0.0,0.0,-0.002846221672371,60.0,5.301153182983398,-0.0,-1.4951488935821544e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187255859375,0.0,0.0,-2.072837196465116e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,-2.1828051103511825e-05,299.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273010253906,0.0,0.0,-1.6122165106935427e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143005371094,0.0,0.0,-2.1827989257872105e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114318847656,0.0,0.0,-0.000103541984572,286.8727722167969,294.1499938964844,295.1066589355469,289.3496398925781,295.9860534667969,295.5100402832031,284.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007642823038622,7.104679067282405e-10,0.0007642816053703,-0.0011035500792786,0.0,0.0,0.0,-0.0041544688865542,60.0,4.866621494293213,-0.0,-3.326195985309255e-09,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502197265625,0.0,0.0,9.021184814628214e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8447570800781,0.0,0.0,9.499775478616355e-05,299.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8603820800781,0.0,0.0,7.016519521130249e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451538085937,0.0,0.0,9.499748557573184e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8423156738281,0.0,0.0,0.0004506245604716,286.9168701171875,294.1499938964844,295.08758544921875,289.348876953125,295.9223022460937,295.44744873046875,284.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,0.0002131453802576,1.5838406974832964e-10,-0.0002131455403286,-0.0006295398925431,0.0,0.0,0.0,0.0009612424182705,60.0,4.911818504333496,-0.0,-6.300052746155417e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883972167969,0.0,0.0,-7.556426226074109e-06,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88311767578125,0.0,0.0,-7.95730829850072e-06,299.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90045166015625,0.0,0.0,-5.877255716768559e-06,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.882568359375,0.0,0.0,-7.957286470627878e-06,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87969970703125,0.0,0.0,-3.774572542170063e-05,286.9701538085937,294.1499938964844,295.07000732421875,289.3481750488281,295.8598937988281,295.38934326171875,284.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005471609183587,5.279706116745331e-10,0.0005471603944897,-0.0008408832363784,0.0,0.0,0.0,-0.0029860949143767,60.0,4.943697452545166,-0.0,-4.4202780324908975e-10,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9868469238281,0.0,0.0,1.7811162251746282e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819641113281,0.0,0.0,1.875607631518505e-05,299.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035400390625,0.0,0.0,1.3853208656655625e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790344238281,0.0,0.0,1.8756023564492352e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,8.897000225260854e-05,287.108642578125,294.1499938964844,295.0333251953125,289.3467712402344,295.7304077148437,295.2953491210937,284.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001854182919487,2.330008685991203e-10,0.000185418059118,-0.0004271452489774,0.0,0.0,0.0,-0.0010450765257701,60.0,3.75371766090393,-0.0,-2.4558424183140914e-09,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9868469238281,0.0,0.0,1.7811162251746282e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819641113281,0.0,0.0,1.875607631518505e-05,299.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035400390625,0.0,0.0,1.3853208656655625e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790344238281,0.0,0.0,1.8756023564492352e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,8.897000225260854e-05,287.108642578125,294.1499938964844,295.0333251953125,289.3467712402344,295.7304077148437,295.2953491210937,284.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001854182919487,2.330008685991203e-10,0.000185418059118,-0.0004271452489774,0.0,0.0,0.0,-0.0010450765257701,60.0,3.75371766090393,-0.0,-2.4558424183140914e-09,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870910644531,0.0,0.0,1.0667556125554256e-05,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822082519531,0.0,0.0,1.123348920373246e-05,299.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038146972656,0.0,0.0,8.297037311422173e-06,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9792785644531,0.0,0.0,1.12334582809126e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764709472656,0.0,0.0,5.32863887201529e-05,287.10858154296875,294.1499938964844,294.9966735839844,289.3453674316406,295.7271728515625,295.29656982421875,284.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001136733262683,1.4217590993403914e-10,0.0001136731880251,-0.0002601097221486,0.0,0.0,0.0,-0.0006402888684533,60.0,2.378711223602295,-0.0,-8.80939043934603e-10,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870910644531,0.0,0.0,1.0667556125554256e-05,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822082519531,0.0,0.0,1.123348920373246e-05,299.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038146972656,0.0,0.0,8.297037311422173e-06,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9792785644531,0.0,0.0,1.12334582809126e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764709472656,0.0,0.0,5.32863887201529e-05,287.10858154296875,294.1499938964844,294.9966735839844,289.3453674316406,295.7271728515625,295.29656982421875,284.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001136733262683,1.4217590993403914e-10,0.0001136731880251,-0.0002601097221486,0.0,0.0,0.0,-0.0006402888684533,60.0,2.378711223602295,-0.0,-8.80939043934603e-10,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874572753906,0.0,0.0,5.7281840781797655e-06,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825744628906,0.0,0.0,6.032074452377856e-06,299.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00421142578125,0.0,0.0,4.455280759430025e-06,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,6.032057626725873e-06,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768371582031,0.0,0.0,2.861332359316293e-05,287.109130859375,294.1499938964844,294.9599914550781,289.34393310546875,295.72613525390625,295.2971496582031,284.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.10381321166642e-05,7.634322340965838e-11,6.103805208113045e-05,-0.0001396696170559,0.0,0.0,0.0,-0.0003438102430664,60.0,1.69529390335083,-0.0,-2.5400945236064837e-10,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874572753906,0.0,0.0,5.7281840781797655e-06,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825744628906,0.0,0.0,6.032074452377856e-06,299.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00421142578125,0.0,0.0,4.455280759430025e-06,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,6.032057626725873e-06,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768371582031,0.0,0.0,2.861332359316293e-05,287.109130859375,294.1499938964844,294.9599914550781,289.34393310546875,295.72613525390625,295.2971496582031,284.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.10381321166642e-05,7.634322340965838e-11,6.103805208113045e-05,-0.0001396696170559,0.0,0.0,0.0,-0.0003438102430664,60.0,1.69529390335083,-0.0,-2.5400945236064837e-10,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875183105469,0.0,0.0,3.9281940189539455e-06,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9826354980469,0.0,0.0,4.136591542192036e-06,299.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0042724609375,0.0,0.0,3.055280103581026e-06,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97967529296875,0.0,0.0,4.136580173508264e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97686767578125,0.0,0.0,1.962204441952053e-05,287.10919189453125,294.1499938964844,294.9416809082031,289.3431701660156,295.7260131835937,295.2972106933594,284.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.186088699498214e-05,5.2356608631898276e-11,4.186083606327884e-05,-9.578558820066974e-05,0.0,0.0,0.0,-0.0002357898774789,60.0,1.483601450920105,-0.0,-1.1945430755666564e-10,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875183105469,0.0,0.0,2.484130618540803e-06,298.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.982666015625,0.0,0.0,2.615918219817104e-06,299.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0042724609375,0.0,0.0,1.9321130366734e-06,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797058105469,0.0,0.0,2.615910716485814e-06,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768981933594,0.0,0.0,1.2408684597176034e-05,287.1092224121094,294.1499938964844,294.92333984375,289.3423767089844,295.7259521484375,295.2972106933594,284.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6475905542611144e-05,3.311325172394852e-11,2.647587280080188e-05,-6.0579423006856814e-05,0.0,0.0,0.0,-0.0001491303119109,60.0,1.304891586303711,-0.0,-4.7771051003842047e-11,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875183105469,0.0,0.0,7.536150405940134e-07,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.982666015625,0.0,0.0,7.935956887195061e-07,299.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043029785156,0.0,0.0,5.861485306013492e-07,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797058105469,0.0,0.0,7.935934718261706e-07,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768981933594,0.0,0.0,3.764444727494265e-06,287.1092224121094,294.1499938964844,294.8866577148437,289.3406982421875,295.7259521484375,295.2972412109375,284.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-8.030775461520534e-06,1.0044362043493129e-11,8.030765457078815e-06,-1.8376018488197587e-05,0.0,0.0,0.0,-4.523499228525907e-05,60.0,1.0416367053985596,-0.0,-4.3965811893920126e-12,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875183105469,0.0,0.0,7.536150405940134e-07,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.982666015625,0.0,0.0,7.935956887195061e-07,299.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043029785156,0.0,0.0,5.861485306013492e-07,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797058105469,0.0,0.0,7.935934718261706e-07,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768981933594,0.0,0.0,3.764444727494265e-06,287.1092224121094,294.1499938964844,294.8866577148437,289.3406982421875,295.7259521484375,295.2972412109375,284.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-8.030775461520534e-06,1.0044362043493129e-11,8.030765457078815e-06,-1.8376018488197587e-05,0.0,0.0,0.0,-4.523499228525907e-05,60.0,1.0416367053985596,-0.0,-4.3965811893920126e-12,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875183105469,0.0,0.0,9.544888257551065e-08,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.982666015625,0.0,0.0,1.0051261511989652e-07,299.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043029785156,0.0,0.0,7.423846426490854e-08,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797058105469,0.0,0.0,1.0051233800822956e-07,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768981933594,0.0,0.0,4.767845780406789e-07,287.1092224121094,294.1499938964844,294.8500061035156,289.3388061523437,295.7259521484375,295.2972412109375,284.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0173152986681089e-06,1.2723238261569405e-12,1.017314048112894e-06,-2.327703441551421e-06,0.0,0.0,0.0,-5.730209522880614e-06,60.0,0.878221333026886,-0.0,-7.052736487270923e-14,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875183105469,0.0,0.0,9.544888257551065e-08,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.982666015625,0.0,0.0,1.0051261511989652e-07,299.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043029785156,0.0,0.0,7.423846426490854e-08,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797058105469,0.0,0.0,1.0051233800822956e-07,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768981933594,0.0,0.0,4.767845780406789e-07,287.1092224121094,294.1499938964844,294.8500061035156,289.3388061523437,295.7259521484375,295.2972412109375,284.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0173152986681089e-06,1.2723238261569405e-12,1.017314048112894e-06,-2.327703441551421e-06,0.0,0.0,0.0,-5.730209522880614e-06,60.0,0.878221333026886,-0.0,-7.052736487270923e-14,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875183105469,0.0,0.0,1.3840624479843908e-10,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.982666015625,0.0,0.0,1.4574894069419028e-10,299.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043029785156,0.0,0.0,1.0764993757517159e-10,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797058105469,0.0,0.0,1.4574853823834388e-10,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768981933594,0.0,0.0,6.913644101658172e-10,287.1092224121094,294.1499938964844,294.8148498535156,289.3385925292969,295.7259521484375,295.2972412109375,284.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.503588031859237e-09,1.852314307187043e-15,1.5035861444800958e-09,-3.420421945676821e-09,0.0,0.0,0.0,-8.454662747681141e-09,60.0,0.7704001069068909,-0.0,-1.4829527293258462e-19,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875183105469,0.0,0.0,1.3840624479843908e-10,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.982666015625,0.0,0.0,1.4574894069419028e-10,299.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043029785156,0.0,0.0,1.0764993757517159e-10,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797058105469,0.0,0.0,1.4574853823834388e-10,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768981933594,0.0,0.0,6.913644101658172e-10,287.1092224121094,294.1499938964844,294.8148498535156,289.3385925292969,295.7259521484375,295.2972412109375,284.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.503588031859237e-09,1.852314307187043e-15,1.5035861444800958e-09,-3.420421945676821e-09,0.0,0.0,0.0,-8.454662747681141e-09,60.0,0.7704001069068909,-0.0,-1.4829527293258462e-19,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98736572265625,0.0,0.0,4.528263181091674e-11,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825134277344,0.0,0.0,4.768495667772932e-11,299.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,3.5220035221605877e-11,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,4.768482483874514e-11,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97674560546875,0.0,0.0,2.261950071691388e-10,287.1090087890625,294.1499938964844,294.7825927734375,289.3419494628906,295.7260437011719,295.2972106933594,284.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.9362208764947e-10,6.26164288757854e-16,4.936214770268066e-10,-1.122252846208482e-09,0.0,0.0,0.0,-2.7794158086180687e-09,60.0,0.7039380669593811,-0.0,-1.587374135773465e-20,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98736572265625,0.0,0.0,4.528263181091674e-11,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825134277344,0.0,0.0,4.768495667772932e-11,299.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,3.5220035221605877e-11,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,4.768482483874514e-11,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97674560546875,0.0,0.0,2.261950071691388e-10,287.1090087890625,294.1499938964844,294.7825927734375,289.3419494628906,295.7260437011719,295.2972106933594,284.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.9362208764947e-10,6.26164288757854e-16,4.936214770268066e-10,-1.122252846208482e-09,0.0,0.0,0.0,-2.7794158086180687e-09,60.0,0.7039380669593811,-0.0,-1.587374135773465e-20,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
