time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133500,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873352050781,0.0,0.0,2.583924220422862e-11,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98248291015625,0.0,0.0,2.721006059358544e-11,299.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00408935546875,0.0,0.0,2.0097307498745387e-11,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9795227050781,0.0,0.0,2.7209984265752496e-11,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9767150878906,0.0,0.0,1.2907172552978352e-10,287.10894775390625,294.1499938964844,294.7674865722656,289.3448791503906,295.72607421875,295.2972106933594,284.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.774450391651584e-10,3.584068773865046e-16,2.774446783426754e-10,-6.34491181816798e-10,0.0,0.0,0.0,-1.57160684466362e-09,60.0,0.675211489200592,-0.0,-5.168630787395491e-21,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873352050781,0.0,0.0,1.4326709089906851e-11,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9824523925781,0.0,0.0,1.5086766905203497e-11,299.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040588378906,0.0,0.0,1.1143062167429107e-11,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794921875,0.0,0.0,1.5086723537116598e-11,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766845703125,0.0,0.0,7.156452513923384e-11,287.10894775390625,294.1499938964844,294.7530212402344,289.3486022949219,295.72607421875,295.2972106933594,284.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5254099372530303e-10,2.0229281568157566e-16,1.5254078555848594e-10,-3.4896815992446756e-10,0.0,0.0,0.0,-8.585629984736443e-10,60.0,0.6482452750205994,-0.0,-1.5889448903643924e-21,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873046875,0.0,0.0,6.907520128801581e-12,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9824523925781,0.0,0.0,7.2739765599738596e-12,299.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040588378906,0.0,0.0,5.372547892679158e-12,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794921875,0.0,0.0,7.273956176973018e-12,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766845703125,0.0,0.0,3.4504323009887366e-11,287.1089172363281,294.1499938964844,294.73651123046875,289.3541259765625,295.7261047363281,295.2972106933594,284.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-7.448986566460647e-11,1.0456685261325382e-16,7.448975464230401e-11,-1.7009592345740288e-10,0.0,0.0,0.0,-4.2200554162263855e-10,60.0,0.6179264783859253,-0.0,-3.69368228055664e-22,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873046875,0.0,0.0,4.093345454259101e-12,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9824523925781,0.0,0.0,4.3105046441949124e-12,299.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040588378906,0.0,0.0,3.183731923928068e-12,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794921875,0.0,0.0,4.3104925011305806e-12,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766845703125,0.0,0.0,2.04470069348206e-11,287.1089172363281,294.1499938964844,294.7259826660156,289.3583984375,295.7261047363281,295.2972106933594,284.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.323601893174711e-11,6.584751413893676e-17,4.3235953012255024e-11,-9.955591906418704e-11,0.0,0.0,0.0,-2.473825588822365e-10,60.0,0.5977182388305664,-0.0,-1.2970978593817288e-22,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872436523437,0.0,0.0,2.7073898678509067e-08,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823608398437,0.0,0.0,2.8510216409927125e-08,299.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00396728515625,0.0,0.0,2.1057601884422184e-08,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794006347656,0.0,0.0,2.8510136473869352e-08,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97662353515625,0.0,0.0,1.3523906261525553e-07,287.1088256835937,294.1499938964844,294.70123291015625,289.3711242675781,295.72613525390625,295.2972106933594,284.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.884886782794638e-07,3.6083912550652353e-13,2.884883372189506e-07,-6.601337076972413e-07,0.0,0.0,0.0,-1.6249832697212696e-06,60.0,0.5536869168281555,-0.0,-5.6743685813466505e-15,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872436523437,0.0,0.0,2.7073898678509067e-08,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823608398437,0.0,0.0,2.8510216409927125e-08,299.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00396728515625,0.0,0.0,2.1057601884422184e-08,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794006347656,0.0,0.0,2.8510136473869352e-08,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97662353515625,0.0,0.0,1.3523906261525553e-07,287.1088256835937,294.1499938964844,294.70123291015625,289.3711242675781,295.72613525390625,295.2972106933594,284.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.884886782794638e-07,3.6083912550652353e-13,2.884883372189506e-07,-6.601337076972413e-07,0.0,0.0,0.0,-1.6249832697212696e-06,60.0,0.5536869168281555,-0.0,-5.6743685813466505e-15,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872436523437,0.0,0.0,2.996400496613205e-07,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823608398437,0.0,0.0,3.155364822760021e-07,299.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00396728515625,0.0,0.0,2.3305474883272842e-07,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794006347656,0.0,0.0,3.155356012030097e-07,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97662353515625,0.0,0.0,1.496756681262923e-06,287.1088256835937,294.1499938964844,294.6785583496094,289.3865661621094,295.72613525390625,295.2972106933594,284.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.193387556166272e-06,3.99399740710904e-12,3.1933834634401137e-06,-7.306897714443039e-06,0.0,0.0,0.0,-1.7987360479310155e-05,60.0,0.526546061038971,-0.0,-6.950493782950651e-13,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872436523437,0.0,0.0,2.996400496613205e-07,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823608398437,0.0,0.0,3.155364822760021e-07,299.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00396728515625,0.0,0.0,2.3305474883272842e-07,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794006347656,0.0,0.0,3.155356012030097e-07,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97662353515625,0.0,0.0,1.496756681262923e-06,287.1088256835937,294.1499938964844,294.6785583496094,289.3865661621094,295.72613525390625,295.2972106933594,284.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.193387556166272e-06,3.99399740710904e-12,3.1933834634401137e-06,-7.306897714443039e-06,0.0,0.0,0.0,-1.7987360479310155e-05,60.0,0.526546061038971,-0.0,-6.950493782950651e-13,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.987548828125,0.0,0.0,2.061162604150013e-06,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9826965332031,0.0,0.0,2.1705109247704968e-06,299.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043029785156,0.0,0.0,1.603135956429469e-06,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.979736328125,0.0,0.0,2.170505013054936e-06,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769287109375,0.0,0.0,1.0295882930222431e-05,287.1092224121094,294.1499938964844,294.6578369140625,289.4045715332031,295.72540283203125,295.29742431640625,284.74053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.196255445596762e-05,2.7469746963215688e-11,2.1962527171126567e-05,-5.0255948735866696e-05,0.0,0.0,0.0,-0.0001237088581547,60.0,0.5857759714126587,-0.0,-3.2888226864091757e-11,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.987548828125,0.0,0.0,2.061162604150013e-06,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9826965332031,0.0,0.0,2.1705109247704968e-06,299.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043029785156,0.0,0.0,1.603135956429469e-06,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.979736328125,0.0,0.0,2.170505013054936e-06,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769287109375,0.0,0.0,1.0295882930222431e-05,287.1092224121094,294.1499938964844,294.6578369140625,289.4045715332031,295.72540283203125,295.29742431640625,284.74053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.196255445596762e-05,2.7469746963215688e-11,2.1962527171126567e-05,-5.0255948735866696e-05,0.0,0.0,0.0,-0.0001237088581547,60.0,0.5857759714126587,-0.0,-3.2888226864091757e-11,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877624511719,0.0,0.0,2.9204732072685147e-06,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98291015625,0.0,0.0,3.0754094950680155e-06,299.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045471191406,0.0,0.0,2.271492576255696e-06,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9799499511719,0.0,0.0,3.075401082242024e-06,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9771423339844,0.0,0.0,1.458829592593247e-05,287.1094665527344,294.1499938964844,294.6481018066406,289.4144287109375,295.72491455078125,295.29754638671875,284.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.1119041523197666e-05,3.89222161445435e-11,3.111900150543079e-05,-7.120821828721091e-05,0.0,0.0,0.0,-0.0001752847310854,60.0,0.6249321103096008,-0.0,-6.602712820935608e-11,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878845214844,0.0,0.0,4.4451107896748e-06,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9830322265625,0.0,0.0,4.680931851908099e-06,299.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046691894531,0.0,0.0,3.457328830336337e-06,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800720214844,0.0,0.0,4.680918664234923e-06,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9772644042969,0.0,0.0,2.2204138076631352e-05,287.109619140625,294.1499938964844,294.6387939453125,289.4248962402344,295.7246398925781,295.29766845703125,284.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.737067501991987e-05,5.924754437058866e-11,4.737061317428015e-05,-0.0001083921961253,0.0,0.0,0.0,-0.0002668246743269,60.0,0.6792497634887695,-0.0,-1.5296112987339683e-10,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891357421875,0.0,0.0,9.172543286695143e-06,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842834472656,0.0,0.0,9.65916296991054e-06,299.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0059814453125,0.0,0.0,7.1342428782372735e-06,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98126220703125,0.0,0.0,9.659136594564188e-06,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784851074219,0.0,0.0,4.5818527723895386e-05,287.11083984375,294.1499938964844,294.6212463378906,289.4473571777344,295.7217712402344,295.29815673828125,284.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.773769852472468e-05,1.2224575518526848e-10,9.773757483344524e-05,-0.0002236486179754,0.0,0.0,0.0,-0.0005505288136191,60.0,0.9193023443222046,-0.0,-6.513216077586033e-10,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891357421875,0.0,0.0,9.172543286695143e-06,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842834472656,0.0,0.0,9.65916296991054e-06,299.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0059814453125,0.0,0.0,7.1342428782372735e-06,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98126220703125,0.0,0.0,9.659136594564188e-06,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784851074219,0.0,0.0,4.5818527723895386e-05,287.11083984375,294.1499938964844,294.6212463378906,289.4473571777344,295.7217712402344,295.29815673828125,284.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.773769852472468e-05,1.2224575518526848e-10,9.773757483344524e-05,-0.0002236486179754,0.0,0.0,0.0,-0.0005505288136191,60.0,0.9193023443222046,-0.0,-6.513216077586033e-10,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.991943359375,0.0,0.0,1.5605717635480687e-05,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870910644531,0.0,0.0,1.643362884351518e-05,299.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,1.2137852536397986e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9840087890625,0.0,0.0,1.643358336878009e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812316894531,0.0,0.0,7.795340206939727e-05,287.1126403808594,294.1499938964844,294.60504150390625,289.4717712402344,295.7151184082031,295.29803466796875,284.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001662867580307,2.0798356092921464e-10,0.0001662865543039,-0.0003805058368016,0.0,0.0,0.0,-0.0009366463636979,60.0,1.307024598121643,-0.0,-1.885312572724729e-09,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.991943359375,0.0,0.0,1.5605717635480687e-05,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870910644531,0.0,0.0,1.643362884351518e-05,299.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,1.2137852536397986e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9840087890625,0.0,0.0,1.643358336878009e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812316894531,0.0,0.0,7.795340206939727e-05,287.1126403808594,294.1499938964844,294.60504150390625,289.4717712402344,295.7151184082031,295.29803466796875,284.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001662867580307,2.0798356092921464e-10,0.0001662865543039,-0.0003805058368016,0.0,0.0,0.0,-0.0009366463636979,60.0,1.307024598121643,-0.0,-1.885312572724729e-09,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.99566650390625,0.0,0.0,2.4606462829979137e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908752441406,0.0,0.0,2.591188058431726e-05,299.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129089355469,0.0,0.0,1.9138473362545483e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876403808594,0.0,0.0,2.591180782474112e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98486328125,0.0,0.0,0.0001229137706104,287.111572265625,294.1499938964844,294.58990478515625,289.4979248046875,295.70477294921875,295.29425048828125,284.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000262194982497,3.2794084114939887e-10,0.000262194633251,-0.000599967490416,0.0,0.0,0.0,-0.0014768708497285,60.0,1.8906900882720947,-0.0,-4.687207066922383e-09,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.99566650390625,0.0,0.0,2.4606462829979137e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908752441406,0.0,0.0,2.591188058431726e-05,299.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129089355469,0.0,0.0,1.9138473362545483e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876403808594,0.0,0.0,2.591180782474112e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98486328125,0.0,0.0,0.0001229137706104,287.111572265625,294.1499938964844,294.58990478515625,289.4979248046875,295.70477294921875,295.29425048828125,284.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000262194982497,3.2794084114939887e-10,0.000262194633251,-0.000599967490416,0.0,0.0,0.0,-0.0014768708497285,60.0,1.8906900882720947,-0.0,-4.687207066922383e-09,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99908447265625,0.0,0.0,3.712354737217538e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99432373046875,0.0,0.0,3.909301813109778e-05,299.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165405273437,0.0,0.0,2.8874041163362563e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.990966796875,0.0,0.0,3.9092908991733566e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881896972656,0.0,0.0,0.0001854388974606,287.1082458496094,294.1499938964844,294.5757141113281,289.5256042480469,295.6941223144531,295.2904968261719,284.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003524315834511,4.515532114890419e-10,0.0003524311177898,-0.0008347097900696,0.0,0.0,0.0,-0.0019917418248951,60.0,2.395221948623657,-0.0,-1.0668774308442153e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99908447265625,0.0,0.0,3.712354737217538e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99432373046875,0.0,0.0,3.909301813109778e-05,299.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165405273437,0.0,0.0,2.8874041163362563e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.990966796875,0.0,0.0,3.9092908991733566e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881896972656,0.0,0.0,0.0001854388974606,287.1082458496094,294.1499938964844,294.5757141113281,289.5256042480469,295.6941223144531,295.2904968261719,284.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003524315834511,4.515532114890419e-10,0.0003524311177898,-0.0008347097900696,0.0,0.0,0.0,-0.0019917418248951,60.0,2.395221948623657,-0.0,-1.0668774308442153e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960327148437,0.0,0.0,4.245522359269671e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.99127197265625,0.0,0.0,4.470754720387049e-05,299.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.013427734375,0.0,0.0,3.302092227386311e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9879150390625,0.0,0.0,4.470742351259105e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98516845703125,0.0,0.0,0.0002120715944329,287.10223388671875,294.1499938964844,294.56890869140625,289.5399780273437,295.6878662109375,295.2867736816406,284.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000474905304145,5.883773468440268e-10,0.0004749047220684,-0.0010719490237534,0.0,0.0,0.0,-0.0026715716812759,60.0,2.9429469108581543,-0.0,-1.3953325606053113e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0016784667969,0.0,0.0,9.01921885088086e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969482421875,0.0,0.0,9.4977040134836e-05,299.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.019287109375,0.0,0.0,7.014989387243986e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934997558594,0.0,0.0,9.497677820036188e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99072265625,0.0,0.0,0.0004505264514591,287.1117858886719,294.1499938964844,294.5622253417969,289.5546264648437,295.6546325683594,295.2373962402344,284.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001676230749581,5.152429038979274e-10,0.000167622565641,-0.0011869592126458,0.0,0.0,0.0,-0.001114232931286,60.0,3.476648569107056,-0.0,-6.297280918943218e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,9.003232844406739e-05,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009155273437,0.0,0.0,9.480870357947424e-05,299.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235595703125,0.0,0.0,7.002555503277108e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9972229003906,0.0,0.0,9.480844164500012e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944763183594,0.0,0.0,0.0004497279587667,287.1152038574219,294.1499938964844,294.5533752441406,289.5750427246094,295.6143798828125,295.2209167480469,284.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008881106041371,1.0393589322532646e-09,0.0008881095563992,-0.0018443798180669,0.0,0.0,0.0,-0.0049730502068996,60.0,5.230005741119385,-0.0,-6.274972008668557e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.999267578125,0.0,0.0,9.007559128804132e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9946594238281,0.0,0.0,9.485425107413904e-05,299.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.01715087890625,0.0,0.0,7.005919906077906e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99102783203125,0.0,0.0,9.485399641562252e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98828125,0.0,0.0,0.0004499440547078,287.10595703125,294.1499938964844,294.5492553710937,289.5848083496094,295.6079406738281,295.2157897949219,284.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602759382687,1.165048391094103e-09,0.0009602747741155,-0.0021026527974754,0.0,0.0,0.0,-0.0053927018307149,60.0,5.7994065284729,-0.0,-6.28100096378148e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852294921875,0.0,0.0,9.034363029059024e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806823730469,0.0,0.0,9.513650729786605e-05,299.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028991699219,0.0,0.0,7.026766979834065e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770812988281,0.0,0.0,9.513625263934956e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.974365234375,0.0,0.0,0.000451282976428,287.08416748046875,294.1499938964844,294.53662109375,289.61590576171875,295.5898132324219,295.1934509277344,284.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626631508581,1.49844714414371e-09,0.0009626616374589,-0.0029767686501145,0.0,0.0,0.0,-0.0055556497536599,60.0,6.65929651260376,-0.0,-6.318427381302173e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852294921875,0.0,0.0,9.034363029059024e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806823730469,0.0,0.0,9.513650729786605e-05,299.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028991699219,0.0,0.0,7.026766979834065e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770812988281,0.0,0.0,9.513625263934956e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.974365234375,0.0,0.0,0.000451282976428,287.08416748046875,294.1499938964844,294.53662109375,289.61590576171875,295.5898132324219,295.1934509277344,284.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626631508581,1.49844714414371e-09,0.0009626616374589,-0.0029767686501145,0.0,0.0,0.0,-0.0055556497536599,60.0,6.65929651260376,-0.0,-6.318427381302173e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711303710937,0.0,0.0,9.067448991118e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96661376953125,0.0,0.0,9.548491652822122e-05,299.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98858642578125,0.0,0.0,7.052500586723909e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96307373046875,0.0,0.0,9.548466186970472e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9603881835937,0.0,0.0,0.000452935724752,287.0624389648437,294.1499938964844,294.5240783691406,289.64776611328125,295.5717468261719,295.1576538085937,284.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661877411417,1.9105872439695304e-09,0.0009661858784966,-0.0040567484684288,0.0,0.0,0.0,-0.0057599651627242,60.0,7.020621299743652,-0.0,-6.364781768297689e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711303710937,0.0,0.0,9.067448991118e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96661376953125,0.0,0.0,9.548491652822122e-05,299.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98858642578125,0.0,0.0,7.052500586723909e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96307373046875,0.0,0.0,9.548466186970472e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9603881835937,0.0,0.0,0.000452935724752,287.0624389648437,294.1499938964844,294.5240783691406,289.64776611328125,295.5717468261719,295.1576538085937,284.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661877411417,1.9105872439695304e-09,0.0009661858784966,-0.0040567484684288,0.0,0.0,0.0,-0.0057599651627242,60.0,7.020621299743652,-0.0,-6.364781768297689e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86102294921875,0.0,0.0,9.073938417714088e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,9.555325959809124e-05,299.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741149902344,0.0,0.0,7.057547918520868e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548278808594,0.0,0.0,9.555300493957476e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520202636719,0.0,0.0,0.0004532598832156,286.9057922363281,294.1499938964844,294.511474609375,289.6801147460937,295.5153503417969,295.1065673828125,284.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016552755841985,2.680927924103571e-09,0.0016552729066461,-0.0053928541019558,0.0,0.0,0.0,-0.0095726158469915,60.0,9.704978942871094,-0.0,-6.373892347255605e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86102294921875,0.0,0.0,9.073938417714088e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,9.555325959809124e-05,299.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741149902344,0.0,0.0,7.057547918520868e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548278808594,0.0,0.0,9.555300493957476e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520202636719,0.0,0.0,0.0004532598832156,286.9057922363281,294.1499938964844,294.511474609375,289.6801147460937,295.5153503417969,295.1065673828125,284.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016552755841985,2.680927924103571e-09,0.0016552729066461,-0.0053928541019558,0.0,0.0,0.0,-0.0095726158469915,60.0,9.704978942871094,-0.0,-6.373892347255605e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9712829589844,0.0,0.0,9.115523425862192e-05,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669189453125,0.0,0.0,9.599116310710087e-05,299.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9893493652344,0.0,0.0,7.089891005307436e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,9.5990915724542e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9603576660156,0.0,0.0,0.0004553371691145,287.0606994628906,294.1499938964844,294.50506591796875,289.6964416503906,295.0018005371094,294.81414794921875,284.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008525589946657,2.3904918045047907e-09,0.0008525566081516,-0.0054320087656378,0.0,0.0,0.0,-0.0054060802794992,60.0,21.26961898803711,-0.0,-6.432436805425823e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623107910156,0.0,0.0,9.14468546397984e-05,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579772949219,0.0,0.0,9.62982521741651e-05,299.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98016357421875,0.0,0.0,7.11257234797813e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541015625,0.0,0.0,9.62979975156486e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515075683594,0.0,0.0,0.0004567938740365,287.047119140625,294.1499938964844,294.4985656738281,289.7128295898437,294.99658203125,294.8011169433594,284.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004526783013716,2.350146521834517e-09,0.0004526759439613,-0.0057258075103163,0.0,0.0,0.0,-0.0033778103534132,60.0,14.10910987854004,-0.0,-6.47365467898453e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521484375,0.0,0.0,9.117351874010636e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478759765625,0.0,0.0,9.6010415290948e-05,299.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9699401855469,0.0,0.0,7.091312727425247e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439697265625,0.0,0.0,9.601016790838912e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94140625,0.0,0.0,0.0004554285260383,287.03131103515625,294.1499938964844,294.4851989746094,289.7456359863281,294.9700622558594,294.7565612792969,284.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015302341198548,3.091734646076816e-09,0.0015302310930565,-0.006597850471735,0.0,0.0,0.0,-0.0091300401836633,60.0,8.518585205078125,-0.0,-6.435003996330124e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521484375,0.0,0.0,9.117351874010636e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478759765625,0.0,0.0,9.6010415290948e-05,299.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9699401855469,0.0,0.0,7.091312727425247e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439697265625,0.0,0.0,9.601016790838912e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94140625,0.0,0.0,0.0004554285260383,287.03131103515625,294.1499938964844,294.4851989746094,289.7456359863281,294.9700622558594,294.7565612792969,284.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015302341198548,3.091734646076816e-09,0.0015302310930565,-0.006597850471735,0.0,0.0,0.0,-0.0091300401836633,60.0,8.518585205078125,-0.0,-6.435003996330124e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9661865234375,0.0,0.0,9.14852280402556e-05,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96209716796875,0.0,0.0,9.633865556679666e-05,299.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849853515625,0.0,0.0,7.115556218195707e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576416015625,0.0,0.0,9.633840818423778e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,0.0004569856100715,287.04937744140625,294.1499938964844,294.4711608886719,289.77838134765625,294.8011169433594,294.6201171875,284.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967368367128,2.9128921497090232e-09,0.000967365456745,-0.0066905310377478,0.0,0.0,0.0,-0.0062196985818445,60.0,10.362340927124023,-0.0,-6.479068304088288e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9661865234375,0.0,0.0,9.14852280402556e-05,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96209716796875,0.0,0.0,9.633865556679666e-05,299.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849853515625,0.0,0.0,7.115556218195707e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576416015625,0.0,0.0,9.633840818423778e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,0.0004569856100715,287.04937744140625,294.1499938964844,294.4711608886719,289.77838134765625,294.8011169433594,294.6201171875,284.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967368367128,2.9128921497090232e-09,0.000967365456745,-0.0066905310377478,0.0,0.0,0.0,-0.0062196985818445,60.0,10.362340927124023,-0.0,-6.479068304088288e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521484375,0.0,0.0,9.151628182735294e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480895996094,0.0,0.0,9.63713464443572e-05,299.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.970703125,0.0,0.0,7.117970380932093e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,9.637110633775592e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.0,0.0004571407334879,287.0279235839844,294.1499938964844,294.45623779296875,289.810791015625,294.7952575683594,294.604736328125,284.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748023003339,2.958609801595457e-09,0.0009747993317432,-0.0068032820709049,0.0,0.0,0.0,-0.0062777651473879,60.0,8.440913200378418,-0.0,-6.483457326567077e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521484375,0.0,0.0,9.151628182735294e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480895996094,0.0,0.0,9.63713464443572e-05,299.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.970703125,0.0,0.0,7.117970380932093e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,9.637110633775592e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.0,0.0004571407334879,287.0279235839844,294.1499938964844,294.45623779296875,289.810791015625,294.7952575683594,294.604736328125,284.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748023003339,2.958609801595457e-09,0.0009747993317432,-0.0068032820709049,0.0,0.0,0.0,-0.0062777651473879,60.0,8.440913200378418,-0.0,-6.483457326567077e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
