time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135780,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380798339844,0.0,0.0,9.155168663710356e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,9.640862845117226e-05,299.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564208984375,0.0,0.0,7.120724330889061e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297180175781,0.0,0.0,9.6408388344571e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272766113281,0.0,0.0,0.0004573176265694,287.0066223144531,294.1499938964844,294.4402770996094,289.8427429199219,294.7892150878906,294.5889892578125,284.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755317587405,3.0029929654062926e-09,0.0009755287319421,-0.0069192289374768,0.0,0.0,0.0,-0.0063015264458954,60.0,8.121920585632324,-0.0,-6.48846594231145e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380798339844,0.0,0.0,9.155168663710356e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,9.640862845117226e-05,299.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564208984375,0.0,0.0,7.120724330889061e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297180175781,0.0,0.0,9.6408388344571e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272766113281,0.0,0.0,0.0004573176265694,287.0066223144531,294.1499938964844,294.4402770996094,289.8427429199219,294.7892150878906,294.5889892578125,284.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755317587405,3.0029929654062926e-09,0.0009755287319421,-0.0069192289374768,0.0,0.0,0.0,-0.0063015264458954,60.0,8.121920585632324,-0.0,-6.48846594231145e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310302734375,0.0,0.0,9.1591828095261e-05,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92706298828125,0.0,0.0,9.645089448895304e-05,299.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94927978515625,0.0,0.0,7.123845716705546e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227294921875,0.0,0.0,9.64506616583094e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203186035156,0.0,0.0,0.0004575181519612,286.9960327148437,294.1499938964844,294.4317932128906,289.8584289550781,294.7860717773437,294.580810546875,284.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759588865563,3.052966546235325e-09,0.0009759558015502,-0.007050173357129,0.0,0.0,0.0,-0.0063262991607189,60.0,8.084762573242188,-0.0,-6.494152415825738e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239807128906,0.0,0.0,9.164489893009886e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200439453125,0.0,0.0,9.65067811193876e-05,299.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.942138671875,0.0,0.0,7.127973367460072e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9157409667969,0.0,0.0,9.650654828874394e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.913330078125,0.0,0.0,0.0004577832587528,286.9854431152344,294.1499938964844,294.4230041503906,289.8739624023437,294.7829284667969,294.5723571777344,284.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976525072474,3.1190472427056193e-09,0.0009765219292603,-0.0072233215905725,0.0,0.0,0.0,-0.0063590635545551,60.0,8.068214416503906,-0.0,-6.501675642311966e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91326904296875,0.0,0.0,9.176164167001843e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90936279296875,0.0,0.0,9.662971569923684e-05,299.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312438964844,0.0,0.0,7.137053034966812e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051208496094,0.0,0.0,9.66294828685932e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027099609375,0.0,0.0,0.0004583664413075,286.9693908691406,294.1499938964844,294.408935546875,289.8970642089844,294.7779846191406,294.5588073730469,284.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777669329196,3.264438275252246e-09,0.0009777636732906,-0.0076042842119932,0.0,0.0,0.0,-0.0064311325550079,60.0,8.071395874023438,-0.0,-6.518243367281684e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9098815917969,0.0,0.0,9.180547203868628e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.906005859375,0.0,0.0,9.667587437434122e-05,299.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92779541015625,0.0,0.0,7.140462548704818e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,9.667564154369757e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993530273437,0.0,0.0,0.0004585853894241,286.96435546875,294.1499938964844,294.404296875,289.9042358398437,294.7763977050781,294.55419921875,284.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782330598682,3.319029273640694e-09,0.0009782298002392,-0.0077473269775509,0.0,0.0,0.0,-0.0064581921324133,60.0,8.075980186462402,-0.0,-6.52446985327515e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.895751953125,0.0,0.0,9.203654917655511e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89190673828125,0.0,0.0,9.691920422483236e-05,299.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134521484375,0.0,0.0,7.158434164011851e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876953125,0.0,0.0,9.69189713941887e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8853454589844,0.0,0.0,0.0004597396764438,286.943359375,294.1499938964844,294.3838806152344,289.93341064453125,294.7695617675781,294.5333251953125,284.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806955931708,3.606852594373322e-09,0.0009806919842958,-0.0085014831274747,0.0,0.0,0.0,-0.0066008837893605,60.0,8.117960929870605,-0.0,-6.557345955116034e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.895751953125,0.0,0.0,9.203654917655511e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89190673828125,0.0,0.0,9.691920422483236e-05,299.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134521484375,0.0,0.0,7.158434164011851e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876953125,0.0,0.0,9.69189713941887e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8853454589844,0.0,0.0,0.0004597396764438,286.943359375,294.1499938964844,294.3838806152344,289.93341064453125,294.7695617675781,294.5333251953125,284.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806955931708,3.606852594373322e-09,0.0009806919842958,-0.0085014831274747,0.0,0.0,0.0,-0.0066008837893605,60.0,8.117960929870605,-0.0,-6.557345955116034e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.881591796875,0.0,0.0,9.224928362527862e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777770996094,0.0,0.0,9.714322368381544e-05,299.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990783691406,0.0,0.0,7.174980419222265e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736267089844,0.0,0.0,9.71429981291294e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713073730469,0.0,0.0,0.0004608023737091,286.92242431640625,294.1499938964844,294.36163330078125,289.96124267578125,294.7624206542969,294.510986328125,284.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829606860876,3.871829967749818e-09,0.0009829568443819,-0.0091957682743668,0.0,0.0,0.0,-0.0067322393879294,60.0,8.165560722351074,-0.0,-6.58768612993299e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.881591796875,0.0,0.0,9.224928362527862e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777770996094,0.0,0.0,9.714322368381544e-05,299.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990783691406,0.0,0.0,7.174980419222265e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736267089844,0.0,0.0,9.71429981291294e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713073730469,0.0,0.0,0.0004608023737091,286.92242431640625,294.1499938964844,294.36163330078125,289.96124267578125,294.7624206542969,294.510986328125,284.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829606860876,3.871829967749818e-09,0.0009829568443819,-0.0091957682743668,0.0,0.0,0.0,-0.0067322393879294,60.0,8.165560722351074,-0.0,-6.58768612993299e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.867431640625,0.0,0.0,9.243484964827076e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636779785156,0.0,0.0,9.733862680150196e-05,299.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847045898437,0.0,0.0,7.189412281149998e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85955810546875,0.0,0.0,9.733840124681592e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572692871094,0.0,0.0,0.0004617293016053,286.90167236328125,294.1499938964844,294.3373107910156,289.98748779296875,294.7547607421875,294.486083984375,284.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849432390183,4.102953088391814e-09,0.000984939164482,-0.0098013319075107,0.0,0.0,0.0,-0.0068468474783003,60.0,8.215254783630371,-0.0,-6.6142064270025e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.867431640625,0.0,0.0,9.243484964827076e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636779785156,0.0,0.0,9.733862680150196e-05,299.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847045898437,0.0,0.0,7.189412281149998e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85955810546875,0.0,0.0,9.733840124681592e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572692871094,0.0,0.0,0.0004617293016053,286.90167236328125,294.1499938964844,294.3373107910156,289.98748779296875,294.7547607421875,294.486083984375,284.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849432390183,4.102953088391814e-09,0.000984939164482,-0.0098013319075107,0.0,0.0,0.0,-0.0068468474783003,60.0,8.215254783630371,-0.0,-6.6142064270025e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8603515625,0.0,0.0,9.253881580661982e-05,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565979003906,0.0,0.0,9.744810813572258e-05,299.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87750244140625,0.0,0.0,7.197498780442402e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525390625,0.0,0.0,9.744788258103654e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502502441406,0.0,0.0,0.0004622486594598,286.8913269042969,294.1499938964844,294.3243408203125,289.9999694824219,294.7508544921875,294.4735107421875,284.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860565187409,4.232460604214339e-09,0.0009860523277893,-0.0101406462490558,0.0,0.0,0.0,-0.0069110789336264,60.0,8.240761756896973,-0.0,-6.629089455145731e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8532409667969,0.0,0.0,9.261501691071317e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495483398437,0.0,0.0,9.75283473962918e-05,299.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87030029296875,0.0,0.0,7.203425775514916e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8454895019531,0.0,0.0,9.752812911756335e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432006835937,0.0,0.0,0.0004626293084584,286.8809509277344,294.1499938964844,294.31072998046875,290.0119934082031,294.7470092773437,294.46075439453125,284.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986861414276,4.32735491884273e-09,0.0009868571069091,-0.0103892814368009,0.0,0.0,0.0,-0.0069580883719027,60.0,8.266773223876953,-0.0,-6.64000623373795e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.839111328125,0.0,0.0,9.260979277314618e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83544921875,0.0,0.0,9.752284677233548e-05,299.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,7.203018321888521e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314514160156,0.0,0.0,9.752262121764944e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291931152344,0.0,0.0,0.0004626032314263,286.8605041503906,294.1499938964844,294.2817077636719,290.03448486328125,294.7384338378906,294.4341125488281,284.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868015768006,4.320762858611715e-09,0.0009867972694337,-0.010372013784945,0.0,0.0,0.0,-0.0069548031315207,60.0,8.303071975708008,-0.0,-6.639248084638893e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.839111328125,0.0,0.0,9.260979277314618e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83544921875,0.0,0.0,9.752284677233548e-05,299.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,7.203018321888521e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314514160156,0.0,0.0,9.752262121764944e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291931152344,0.0,0.0,0.0004626032314263,286.8605041503906,294.1499938964844,294.2817077636719,290.03448486328125,294.7384338378906,294.4341125488281,284.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868015768006,4.320762858611715e-09,0.0009867972694337,-0.010372013784945,0.0,0.0,0.0,-0.0069548031315207,60.0,8.303071975708008,-0.0,-6.639248084638893e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249816894531,0.0,0.0,9.25990243558772e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,9.751149627845734e-05,299.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416442871094,0.0,0.0,7.202180131571367e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,9.751127799972892e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.815185546875,0.0,0.0,0.0004625494475476,286.8401184082031,294.1499938964844,294.25,290.0548095703125,294.7297058105469,294.4070739746094,284.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866956388577,4.3072767574869886e-09,0.0009866913314908,-0.0103366691619157,0.0,0.0,0.0,-0.0069481646642088,60.0,8.337640762329102,-0.0,-6.637695548761259e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249816894531,0.0,0.0,9.25990243558772e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,9.751149627845734e-05,299.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416442871094,0.0,0.0,7.202180131571367e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,9.751127799972892e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.815185546875,0.0,0.0,0.0004625494475476,286.8401184082031,294.1499938964844,294.25,290.0548095703125,294.7297058105469,294.4070739746094,284.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866956388577,4.3072767574869886e-09,0.0009866913314908,-0.0103366691619157,0.0,0.0,0.0,-0.0069481646642088,60.0,8.337640762329102,-0.0,-6.637695548761259e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8108825683594,0.0,0.0,9.249577851733191e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80731201171875,0.0,0.0,9.74027789197862e-05,299.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82733154296875,0.0,0.0,7.194150384748355e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80340576171875,0.0,0.0,9.74025606410578e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012084960937,0.0,0.0,0.0004620337567757,286.8197937011719,294.1499938964844,294.2109375,290.0738525390625,294.7207946777344,294.3796691894531,284.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855874814093,4.178559720457997e-09,0.0009855832904577,-0.0099994298070669,0.0,0.0,0.0,-0.0068843169137835,60.0,8.366868019104004,-0.0,-6.622893522489903e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8108825683594,0.0,0.0,9.249577851733191e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80731201171875,0.0,0.0,9.74027789197862e-05,299.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82733154296875,0.0,0.0,7.194150384748355e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80340576171875,0.0,0.0,9.74025606410578e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012084960937,0.0,0.0,0.0004620337567757,286.8197937011719,294.1499938964844,294.2109375,290.0738525390625,294.7207946777344,294.3796691894531,284.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855874814093,4.178559720457997e-09,0.0009855832904577,-0.0099994298070669,0.0,0.0,0.0,-0.0068843169137835,60.0,8.366868019104004,-0.0,-6.622893522489903e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968139648437,0.0,0.0,9.231433796230704e-05,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,9.721170499688014e-05,299.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,7.180037209764123e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894287109375,0.0,0.0,9.721149399410932e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872619628906,0.0,0.0,0.0004611274343915,286.7996520996094,294.1499938964844,294.1605224609375,290.0926513671875,294.7112121582031,294.3511962890625,284.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836521930992,3.9524170603044695e-09,0.0009836482349783,-0.0094069149345159,0.0,0.0,0.0,-0.0067722015082836,60.0,8.386404991149902,-0.0,-6.59692673821155e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968139648437,0.0,0.0,9.231433796230704e-05,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,9.721170499688014e-05,299.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,7.180037209764123e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894287109375,0.0,0.0,9.721149399410932e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872619628906,0.0,0.0,0.0004611274343915,286.7996520996094,294.1499938964844,294.1605224609375,290.0926513671875,294.7112121582031,294.3511962890625,284.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836521930992,3.9524170603044695e-09,0.0009836482349783,-0.0094069149345159,0.0,0.0,0.0,-0.0067722015082836,60.0,8.386404991149902,-0.0,-6.59692673821155e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898254394531,0.0,0.0,9.220313222613186e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78631591796875,0.0,0.0,9.709459845907986e-05,299.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80596923828125,0.0,0.0,7.171387551352382e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.782470703125,0.0,0.0,9.709438745630904e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78033447265625,0.0,0.0,0.0004605719586834,286.7896728515625,294.1499938964844,294.1312866210937,290.1018371582031,294.7060241699219,294.3361511230469,284.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824666194617,3.813826587872882e-09,0.0009824627777561,-0.009043788537383,0.0,0.0,0.0,-0.0067034950479865,60.0,8.393080711364746,-0.0,-6.58103829209722e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,9.208857227349654e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77935791015625,0.0,0.0,9.697395580587909e-05,299.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79888916015625,0.0,0.0,7.162477413658053e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755432128906,0.0,0.0,9.697375207906588e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734069824219,0.0,0.0,0.0004599997191689,286.7797241210937,294.1499938964844,294.0995178222656,290.11090087890625,294.70068359375,294.3207702636719,284.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812450734898,3.67105656984279e-09,0.0009812413481995,-0.0086697088554501,0.0,0.0,0.0,-0.0066327145323157,60.0,8.398943901062012,-0.0,-6.564690835375586e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711181640625,0.0,0.0,9.189311094814911e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,9.676813351688908e-05,299.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870178222656,0.0,0.0,7.147275027818978e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.763916015625,0.0,0.0,9.676792251411824e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,0.0004590234020724,286.7631225585937,294.1499938964844,294.04071044921875,290.12567138671875,294.6911926269531,294.2940979003906,284.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791625197976,3.427471861883191e-09,0.0009791591437533,-0.0080314688384532,0.0,0.0,0.0,-0.00651196250692,60.0,8.407000541687012,-0.0,-6.536846797189355e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688903808594,0.0,0.0,9.18572986847721e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,9.673041495261714e-05,299.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847595214844,0.0,0.0,7.144489063648507e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616882324219,0.0,0.0,9.673021122580394e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.0,0.0,0.0004588445008266,286.7599792480469,294.1499938964844,294.0287780761719,290.12841796875,294.68927001953125,294.2888488769531,284.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787809103727,3.382838009713396e-09,0.0009787775343284,-0.0079145180061459,0.0,0.0,0.0,-0.006489835679531,60.0,8.408345222473145,-0.0,-6.531750784688485e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550354003906,0.0,0.0,9.164460061583668e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516174316406,0.0,0.0,9.65064245974645e-05,299.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77069091796875,0.0,0.0,7.127944991225377e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7478942871094,0.0,0.0,9.65062208706513e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458190917969,0.0,0.0,0.000457782036392,286.7403869628906,294.1499938964844,293.9491271972656,290.1449279785156,294.6768493652344,294.2551574707031,284.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765127906575,3.1177558312833753e-09,0.0009765097056515,-0.0072199390269815,0.0,0.0,0.0,-0.0063584172166883,60.0,8.415803909301758,-0.0,-6.501528559965665e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550354003906,0.0,0.0,9.164460061583668e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516174316406,0.0,0.0,9.65064245974645e-05,299.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77069091796875,0.0,0.0,7.127944991225377e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7478942871094,0.0,0.0,9.65062208706513e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458190917969,0.0,0.0,0.000457782036392,286.7403869628906,294.1499938964844,293.9491271972656,290.1449279785156,294.6768493652344,294.2551574707031,284.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765127906575,3.1177558312833753e-09,0.0009765097056515,-0.0072199390269815,0.0,0.0,0.0,-0.0063584172166883,60.0,8.415803909301758,-0.0,-6.501528559965665e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412109375,0.0,0.0,9.14888150873594e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73785400390625,0.0,0.0,9.634237358113752e-05,299.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566833496094,0.0,0.0,7.115828339010477e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73419189453125,0.0,0.0,9.634217713028193e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73211669921875,0.0,0.0,0.000457003887277,286.7209777832031,294.1499938964844,293.8613586425781,290.16021728515625,294.66314697265625,294.218994140625,284.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974852242507,2.92359381148799e-09,0.0009748492739163,-0.0067111807875335,0.0,0.0,0.0,-0.0062621622346341,60.0,8.423811912536621,-0.0,-6.479435654682676e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412109375,0.0,0.0,9.14888150873594e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73785400390625,0.0,0.0,9.634237358113752e-05,299.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566833496094,0.0,0.0,7.115828339010477e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73419189453125,0.0,0.0,9.634217713028193e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73211669921875,0.0,0.0,0.000457003887277,286.7209777832031,294.1499938964844,293.8613586425781,290.16021728515625,294.66314697265625,294.218994140625,284.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974852242507,2.92359381148799e-09,0.0009748492739163,-0.0067111807875335,0.0,0.0,0.0,-0.0062621622346341,60.0,8.423811912536621,-0.0,-6.479435654682676e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274475097656,0.0,0.0,9.14012489374727e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,9.625016537029296e-05,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74273681640625,0.0,0.0,7.10901731508784e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72052001953125,0.0,0.0,9.624996891943738e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184753417969,0.0,0.0,0.0004565665149129,286.7017517089844,294.1499938964844,293.76629638671875,290.1741027832031,294.6480712890625,294.17950439453125,284.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.814427357833437e-09,0.0009739155066199,-0.0064251320436596,0.0,0.0,0.0,-0.0062080421485006,60.0,8.433968544006348,-0.0,-6.467030999601775e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274475097656,0.0,0.0,9.14012489374727e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,9.625016537029296e-05,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74273681640625,0.0,0.0,7.10901731508784e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72052001953125,0.0,0.0,9.624996891943738e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184753417969,0.0,0.0,0.0004565665149129,286.7017517089844,294.1499938964844,293.76629638671875,290.1741027832031,294.6480712890625,294.17950439453125,284.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.814427357833437e-09,0.0009739155066199,-0.0064251320436596,0.0,0.0,0.0,-0.0062080421485006,60.0,8.433968544006348,-0.0,-6.467030999601775e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206115722656,0.0,0.0,9.13821131689474e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,9.623001096770167e-05,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,7.107528654159978e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71368408203125,0.0,0.0,9.622981451684608e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.711669921875,0.0,0.0,0.0004564709088299,286.69219970703125,294.1499938964844,293.7162780761719,290.18048095703125,294.6400146484375,294.1581115722656,284.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737147483974,2.7905477928413802e-09,0.0009737119544297,-0.0063625592738389,0.0,0.0,0.0,-0.0061962073668837,60.0,8.44003677368164,-0.0,-6.46431885797938e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137451171875,0.0,0.0,9.13733965717256e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71044921875,0.0,0.0,9.622082870919256e-05,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288513183594,0.0,0.0,7.106850534910336e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,9.6220632258337e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048645019531,0.0,0.0,0.0004564273986034,286.68267822265625,294.1499938964844,293.6647644042969,290.1864013671875,294.6315612792969,294.1354064941406,284.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736214997246,2.779656060880597e-09,0.0009736187057569,-0.0063340198248624,0.0,0.0,0.0,-0.0061908075585961,60.0,8.446496963500977,-0.0,-6.463082513619156e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7000732421875,0.0,0.0,9.135743312072007e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,9.62040139711462e-05,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149963378906,0.0,0.0,7.105608528945595e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932983398437,0.0,0.0,9.620382479624824e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913146972656,0.0,0.0,0.0004563476541079,286.6637878417969,294.1499938964844,293.5575866699219,290.1968994140625,294.61328125,294.0858459472656,284.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734506020322,2.759698469745331e-09,0.0009734478080645,-0.0062817251309752,0.0,0.0,0.0,-0.0061809122562408,60.0,8.458409309387207,-0.0,-6.460816592834817e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7000732421875,0.0,0.0,9.135743312072007e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,9.62040139711462e-05,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149963378906,0.0,0.0,7.105608528945595e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932983398437,0.0,0.0,9.620382479624824e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913146972656,0.0,0.0,0.0004563476541079,286.6637878417969,294.1499938964844,293.5575866699219,290.1968994140625,294.61328125,294.0858459472656,284.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734506020322,2.759698469745331e-09,0.0009734478080645,-0.0062817251309752,0.0,0.0,0.0,-0.0061809122562408,60.0,8.458409309387207,-0.0,-6.460816592834817e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864624023437,0.0,0.0,9.133154526352882e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832580566406,0.0,0.0,9.617675095796584e-05,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012023925781,0.0,0.0,7.103594543877989e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,9.617656178306788e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67779541015625,0.0,0.0,0.000456218374893,286.64501953125,294.1499938964844,293.445556640625,290.2054748535156,294.5936889648437,294.0319519042969,284.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731744066812,2.7273778790970482e-09,0.0009731717291288,-0.0061970348469913,0.0,0.0,0.0,-0.0061648907139897,60.0,8.468798637390137,-0.0,-6.457148060690089e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864624023437,0.0,0.0,9.133154526352882e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832580566406,0.0,0.0,9.617675095796584e-05,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012023925781,0.0,0.0,7.103594543877989e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,9.617656178306788e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67779541015625,0.0,0.0,0.000456218374893,286.64501953125,294.1499938964844,293.445556640625,290.2054748535156,294.5936889648437,294.0319519042969,284.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731744066812,2.7273778790970482e-09,0.0009731717291288,-0.0061970348469913,0.0,0.0,0.0,-0.0061648907139897,60.0,8.468798637390137,-0.0,-6.457148060690089e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,9.124212374445052e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66973876953125,0.0,0.0,9.608258551452308e-05,299.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,7.096639455994591e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.666259765625,0.0,0.0,9.608239633962512e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643371582031,0.0,0.0,0.000455771718407,286.6264343261719,294.1499938964844,293.3295288085937,290.2120361328125,294.5722961425781,293.9755554199219,284.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972221372649,2.615901495417461e-09,0.0009722187533043,-0.0059049306437373,0.0,0.0,0.0,-0.0061096288263797,60.0,8.472208976745605,-0.0,-6.444502531621765e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
