time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138120,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,9.124212374445052e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66973876953125,0.0,0.0,9.608258551452308e-05,299.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,7.096639455994591e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.666259765625,0.0,0.0,9.608239633962512e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643371582031,0.0,0.0,0.000455771718407,286.6264343261719,294.1499938964844,293.3295288085937,290.2120361328125,294.5722961425781,293.9755554199219,284.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972221372649,2.615901495417461e-09,0.0009722187533043,-0.0059049306437373,0.0,0.0,0.0,-0.0061096288263797,60.0,8.472208976745605,-0.0,-6.444502531621765e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593933105469,0.0,0.0,9.109714301303028e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562805175781,0.0,0.0,9.592990681994706e-05,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737670898437,0.0,0.0,7.085362449288368e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,9.592972492100672e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,0.0004550475277937,286.6080322265625,294.1499938964844,293.2103271484375,290.2165222167969,294.54937744140625,293.9190368652344,284.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706764249131,2.435208257267618e-09,0.0009706739801913,-0.0054314518347382,0.0,0.0,0.0,-0.0060200528241693,60.0,8.468832969665527,-0.0,-6.424031795404518e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593933105469,0.0,0.0,9.109714301303028e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562805175781,0.0,0.0,9.592990681994706e-05,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737670898437,0.0,0.0,7.085362449288368e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,9.592972492100672e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,0.0004550475277937,286.6080322265625,294.1499938964844,293.2103271484375,290.2165222167969,294.54937744140625,293.9190368652344,284.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706764249131,2.435208257267618e-09,0.0009706739801913,-0.0054314518347382,0.0,0.0,0.0,-0.0060200528241693,60.0,8.468832969665527,-0.0,-6.424031795404518e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526794433594,0.0,0.0,9.102124749915674e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495666503906,0.0,0.0,9.584998042555526e-05,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,7.079459464875981e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,9.58497985266149e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6442565917969,0.0,0.0,0.0004546684212982,286.5989074707031,294.1499938964844,293.1497497558594,290.2179260253906,294.5373229980469,293.89117431640625,284.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698665235191,2.3406128146774563e-09,0.0009698641952127,-0.0051835789345204,0.0,0.0,0.0,-0.0059731532819569,60.0,8.464794158935547,-0.0,-6.413328179633028e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459655761719,0.0,0.0,9.087580110644922e-05,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64288330078125,0.0,0.0,9.56968215177767e-05,299.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601867675781,0.0,0.0,7.068146805977449e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394958496094,0.0,0.0,9.569663961883634e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376037597656,0.0,0.0,0.0004539419023785,286.5898132324219,294.1499938964844,293.0887145996094,290.2188415527344,294.5248413085937,293.865478515625,284.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683169191703,2.159369794085819e-09,0.0009683147654868,-0.0047086542472243,0.0,0.0,0.0,-0.0058833053335547,60.0,8.457008361816406,-0.0,-6.392844653646534e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336975097656,0.0,0.0,9.060434967977926e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,9.541096369503066e-05,299.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,7.047033432172611e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273193359375,0.0,0.0,9.54107817960903e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254272460937,0.0,0.0,0.0004525859549175,286.5732421875,294.1499938964844,292.9754333496094,290.21905517578125,294.5008850097656,293.82403564453125,284.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654249879531,1.821111150768217e-09,0.0009654231835156,-0.0038222819566726,0.0,0.0,0.0,-0.0057156202383339,60.0,8.436897277832031,-0.0,-6.354703430133668e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63262939453125,0.0,0.0,9.05822671484202e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62957763671875,0.0,0.0,9.538770973449572e-05,299.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466979980469,0.0,0.0,7.045315578579903e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6262512207031,0.0,0.0,9.538752783555536e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243896484375,0.0,0.0,0.0004524756514001,286.5718078613281,294.1499938964844,292.9655456542969,290.218994140625,294.498779296875,293.8207397460937,284.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096518965438,1.793592607768346e-09,0.0009651878499425,-0.0037501719780266,0.0,0.0,0.0,-0.0057019782252609,60.0,8.434946060180664,-0.0,-6.351605463805754e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194152832031,0.0,0.0,9.032137313624844e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61639404296875,0.0,0.0,9.511297685094178e-05,299.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332702636719,0.0,0.0,7.025023660389706e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,9.511279495200142e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112365722656,0.0,0.0,0.0004511724691838,286.55401611328125,294.1499938964844,292.8416442871094,290.2170104980469,294.47100830078125,293.7864074707031,284.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624084341339,1.468485444355849e-09,0.0009624069789424,-0.0028982546646147,0.0,0.0,0.0,-0.0055408040061593,60.0,8.408121109008789,-0.0,-6.315063671991086e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194152832031,0.0,0.0,9.032137313624844e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61639404296875,0.0,0.0,9.511297685094178e-05,299.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332702636719,0.0,0.0,7.025023660389706e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,9.511279495200142e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112365722656,0.0,0.0,0.0004511724691838,286.55401611328125,294.1499938964844,292.8416442871094,290.2170104980469,294.47100830078125,293.7864074707031,284.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624084341339,1.468485444355849e-09,0.0009624069789424,-0.0028982546646147,0.0,0.0,0.0,-0.0055408040061593,60.0,8.408121109008789,-0.0,-6.315063671991086e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068115234375,0.0,0.0,9.016419789986684e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037902832031,0.0,0.0,9.494746336713432e-05,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.620361328125,0.0,0.0,7.012798596406356e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006164550781,0.0,0.0,9.49472887441516e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987854003906,0.0,0.0,0.0004503873642534,286.5369873046875,294.1499938964844,292.7711486816406,290.2149658203125,294.4524230957031,293.7711486816406,284.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153477778658,1.3273352417186855e-09,0.0010153463808819,-0.0024742330424487,0.0,0.0,0.0,-0.0057430025190114,60.0,8.567591667175293,-0.0,-6.293101506571476e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045837402344,0.0,0.0,9.00951781659387e-05,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,9.487477655056864e-05,299.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181640625,0.0,0.0,7.007430394878611e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,9.48746019275859e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965576171875,0.0,0.0,0.0004500426002778,286.5346984863281,294.1499938964844,292.7178039550781,290.2129821777344,294.42242431640625,293.7425537109375,284.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961564888712,1.188190101863995e-09,0.0009615636663511,-0.0021622036583721,0.0,0.0,0.0,-0.0054096584208309,60.0,8.369830131530762,-0.0,-6.283467968160039e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,4.330852971179411e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59088134765625,0.0,0.0,4.560606976156123e-05,299.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,3.368454417795874e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877380371094,0.0,0.0,4.560598608804867e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859069824219,0.0,0.0,0.0002163343742722,286.5205078125,294.1499938964844,292.5948486328125,290.2069396972656,294.3959350585937,293.7259216308594,284.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007629730389453,8.791679051434181e-10,0.0007629721658304,-0.0015483737224712,0.0,0.0,0.0,-0.004251564387232,60.0,7.594479084014893,-0.0,-1.4519203617169296e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,4.330852971179411e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59088134765625,0.0,0.0,4.560606976156123e-05,299.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,3.368454417795874e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877380371094,0.0,0.0,4.560598608804867e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859069824219,0.0,0.0,0.0002163343742722,286.5205078125,294.1499938964844,292.5948486328125,290.2069396972656,294.3959350585937,293.7259216308594,284.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007629730389453,8.791679051434181e-10,0.0007629721658304,-0.0015483737224712,0.0,0.0,0.0,-0.004251564387232,60.0,7.594479084014893,-0.0,-1.4519203617169296e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,9.015372052090244e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914611816406,0.0,0.0,9.493642573943362e-05,299.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078796386719,0.0,0.0,7.011982961557806e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882873535156,0.0,0.0,9.493625111645088e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,0.0004503350355662,286.5218811035156,294.1499938964844,292.5339660644531,290.20318603515625,294.3697509765625,293.6840209960937,284.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000235891478951,5.336043829018422e-10,0.0002358909550821,-0.0011669634841382,0.0,0.0,0.0,-0.0014656928833574,60.0,6.368801116943359,-0.0,-6.291628551480244e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007385253906,0.0,0.0,4.398751480039209e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59783935546875,0.0,0.0,4.632107447832823e-05,299.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61456298828125,0.0,0.0,3.42126440955326e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.594482421875,0.0,0.0,4.632099080481567e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926818847656,0.0,0.0,0.0002197260328102,286.5296936035156,294.1499938964844,292.4736328125,290.1990051269531,294.3337097167969,293.666259765625,284.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004692398651968,5.867683561255888e-10,0.0004692392831202,-0.0010733843082562,0.0,0.0,0.0,-0.0026430187281221,60.0,6.020066738128662,-0.0,-1.4978022377931666e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6081237792969,0.0,0.0,9.001855505630374e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.605224609375,0.0,0.0,9.479408618062736e-05,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6222229003906,0.0,0.0,7.001470657996833e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60174560546875,0.0,0.0,9.47939115576446e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999450683594,0.0,0.0,0.0004496598849073,286.5338134765625,294.1499938964844,292.3549194335937,290.1893615722656,294.2937316894531,293.6284484863281,284.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002673643175512,3.9815317709468445e-10,0.0002673639392014,-0.0007793874829076,0.0,0.0,0.0,-0.0015625628875568,60.0,4.389375686645508,-0.0,-6.272775010529585e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6081237792969,0.0,0.0,9.001855505630374e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.605224609375,0.0,0.0,9.479408618062736e-05,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6222229003906,0.0,0.0,7.001470657996833e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60174560546875,0.0,0.0,9.47939115576446e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999450683594,0.0,0.0,0.0004496598849073,286.5338134765625,294.1499938964844,292.3549194335937,290.1893615722656,294.2937316894531,293.6284484863281,284.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002673643175512,3.9815317709468445e-10,0.0002673639392014,-0.0007793874829076,0.0,0.0,0.0,-0.0015625628875568,60.0,4.389375686645508,-0.0,-6.272775010529585e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236877441406,0.0,0.0,2.5777155315154232e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208801269531,0.0,0.0,2.714464790187776e-05,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63848876953125,0.0,0.0,2.004897578444797e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170654296875,0.0,0.0,2.7144598789163865e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61529541015625,0.0,0.0,0.0001287618215428,286.5525817871094,294.1499938964844,292.23956298828125,290.1781311035156,294.2403564453125,293.6131286621094,284.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002770960272755,3.459721675813653e-10,0.0002770957071334,-0.0006324710557237,0.0,0.0,0.0,-0.001560432719998,60.0,3.9667694568634033,-0.0,-5.143580228406108e-09,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236877441406,0.0,0.0,2.5777155315154232e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208801269531,0.0,0.0,2.714464790187776e-05,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63848876953125,0.0,0.0,2.004897578444797e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170654296875,0.0,0.0,2.7144598789163865e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61529541015625,0.0,0.0,0.0001287618215428,286.5525817871094,294.1499938964844,292.23956298828125,290.1781311035156,294.2403564453125,293.6131286621094,284.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002770960272755,3.459721675813653e-10,0.0002770957071334,-0.0006324710557237,0.0,0.0,0.0,-0.001560432719998,60.0,3.9667694568634033,-0.0,-5.143580228406108e-09,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,9.02434840099886e-05,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63250732421875,0.0,0.0,9.503094770479947e-05,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503601074219,0.0,0.0,7.018964970484376e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285705566406,0.0,0.0,9.503078035777436e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268310546875,0.0,0.0,0.000450783438282,286.5666809082031,294.1499938964844,292.1757507324219,290.171142578125,294.0875549316406,293.508544921875,284.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,0.0004537086933851,-4.6209449461320766e-11,-0.0004537086642812,-0.0003322231932543,0.0,0.0,0.0,0.0022630523890256,60.0,4.237565994262695,-0.0,-6.304163946424525e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63507080078125,0.0,0.0,1.7292366464971565e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322326660156,0.0,0.0,1.8209735571872443e-05,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,1.3449670404952483e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283264160156,0.0,0.0,1.820970283006318e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265563964844,0.0,0.0,8.637866994831711e-05,286.5663146972656,294.1499938964844,292.1283569335937,290.16552734375,294.0839233398437,293.5084533691406,284.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002313341828994,2.7761140608539847e-10,0.000231333906413,-0.0004985113046132,0.0,0.0,0.0,-0.0012958460720255,60.0,3.652163982391357,-0.0,-2.3147528338540724e-09,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,9.023107850225642e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451477050781,0.0,0.0,9.50178800849244e-05,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,7.017999450908974e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388000488281,0.0,0.0,9.501771273789927e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,0.000450721476227,286.7269287109375,294.1499938964844,292.02215576171875,290.1517944335937,293.947021484375,293.40972900390625,284.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,0.0005565625033341,-1.6463121144116855e-10,-0.0005565623287111,-0.0001237441319972,0.0,0.0,0.0,0.0028336604591459,60.0,4.741690635681152,-0.0,-6.30242169563644e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,9.023107850225642e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451477050781,0.0,0.0,9.50178800849244e-05,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,7.017999450908974e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388000488281,0.0,0.0,9.501771273789927e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,0.000450721476227,286.7269287109375,294.1499938964844,292.02215576171875,290.1517944335937,293.947021484375,293.40972900390625,284.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,0.0005565625033341,-1.6463121144116855e-10,-0.0005565623287111,-0.0001237441319972,0.0,0.0,0.0,0.0028336604591459,60.0,4.741690635681152,-0.0,-6.30242169563644e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532653808594,0.0,0.0,1.2465677173167933e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508544921875,0.0,0.0,1.312698714173166e-05,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77313232421875,0.0,0.0,9.695563676359598e-06,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,1.3126964404364116e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431030273437,0.0,0.0,6.22684383415617e-05,286.73516845703125,294.1499938964844,291.9711608886719,290.14453125,293.9085998535156,293.4071655273437,284.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001179006358142,1.5118299667715718e-10,0.0001179004830191,-0.0002795623149722,0.0,0.0,0.0,-0.0006663815001957,60.0,4.114129066467285,-0.0,-1.2028926743568036e-09,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530822753906,0.0,0.0,9.58074815571308e-06,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75067138671875,0.0,0.0,1.0089011993841268e-05,299.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77294921875,0.0,0.0,7.451721558027202e-06,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,1.0088993803947233e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,4.78576694149524e-05,286.73486328125,294.1499938964844,291.9217529296875,290.1370849609375,293.9076232910156,293.4075622558594,284.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001020881245494,1.2768623658399036e-10,0.0001020880008582,-0.0002336013567401,0.0,0.0,0.0,-0.0005750330165028,60.0,2.933445453643799,-0.0,-7.105489530090381e-10,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75347900390625,0.0,0.0,5.609007530438248e-06,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,5.90656827625935e-06,299.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733459472656,0.0,0.0,4.362578238215065e-06,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,5.906557817070279e-06,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432861328125,0.0,0.0,2.801806476782076e-05,286.7354431152344,294.1499938964844,291.82794189453125,290.1217041015625,293.9066162109375,293.4080505371094,284.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.976699685561471e-05,7.475329383277439e-11,5.976692045805976e-05,-0.000136760805617,0.0,0.0,0.0,-0.0003366502642165,60.0,1.7653709650039673,-0.0,-2.435382728815938e-10,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75347900390625,0.0,0.0,5.609007530438248e-06,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,5.90656827625935e-06,299.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733459472656,0.0,0.0,4.362578238215065e-06,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,5.906557817070279e-06,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432861328125,0.0,0.0,2.801806476782076e-05,286.7354431152344,294.1499938964844,291.82794189453125,290.1217041015625,293.9066162109375,293.4080505371094,284.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.976699685561471e-05,7.475329383277439e-11,5.976692045805976e-05,-0.000136760805617,0.0,0.0,0.0,-0.0003366502642165,60.0,1.7653709650039673,-0.0,-2.435382728815938e-10,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532043457031,0.0,0.0,2.891292979256832e-06,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,3.0446776690951083e-06,299.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,2.2487920432467945e-06,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,3.0446722121268976e-06,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430114746094,0.0,0.0,1.4442561223404482e-05,286.735107421875,294.1499938964844,291.7415771484375,290.1058654785156,293.90655517578125,293.4081726074219,284.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.080851456616074e-05,3.853357563587956e-11,3.080847454839386e-05,-7.049690611893311e-05,0.0,0.0,0.0,-0.0001735354453558,60.0,1.268806219100952,-0.0,-6.471118779716177e-11,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532043457031,0.0,0.0,2.891292979256832e-06,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,3.0446776690951083e-06,299.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,2.2487920432467945e-06,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,3.0446722121268976e-06,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430114746094,0.0,0.0,1.4442561223404482e-05,286.735107421875,294.1499938964844,291.7415771484375,290.1058654785156,293.90655517578125,293.4081726074219,284.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.080851456616074e-05,3.853357563587956e-11,3.080847454839386e-05,-7.049690611893311e-05,0.0,0.0,0.0,-0.0001735354453558,60.0,1.268806219100952,-0.0,-6.471118779716177e-11,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,1.307852130594256e-06,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,1.3772342981610564e-06,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,1.0172221891480149e-06,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,1.3772319107374642e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,6.532971383421682e-06,286.7351379394531,294.1499938964844,291.6634826660156,290.0898132324219,293.906494140625,293.4081726074219,284.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3936113646195736e-05,1.743046158797501e-11,1.3936096365796402e-05,-3.188891423633322e-05,0.0,0.0,0.0,-7.849806570447981e-05,60.0,0.9982062578201294,-0.0,-1.3240745305731494e-11,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,1.307852130594256e-06,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,1.3772342981610564e-06,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,1.0172221891480149e-06,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,1.3772319107374642e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,6.532971383421682e-06,286.7351379394531,294.1499938964844,291.6634826660156,290.0898132324219,293.906494140625,293.4081726074219,284.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3936113646195736e-05,1.743046158797501e-11,1.3936096365796402e-05,-3.188891423633322e-05,0.0,0.0,0.0,-7.849806570447981e-05,60.0,0.9982062578201294,-0.0,-1.3240745305731494e-11,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,4.869703502663469e-07,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,5.128043767399504e-07,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,3.787561695389741e-07,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,5.128034672452486e-07,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,2.432509973004926e-06,286.7351379394531,294.1499938964844,291.5944519042969,290.0738220214844,293.906494140625,293.408203125,284.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.189104740566108e-06,6.490237600825788e-12,5.189098374103196e-06,-1.1873768016812392e-05,0.0,0.0,0.0,-2.9228714993223548e-05,60.0,0.8206831216812134,-0.0,-1.835693706417341e-12,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,4.869703502663469e-07,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,5.128043767399504e-07,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,3.787561695389741e-07,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,5.128034672452486e-07,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,2.432509973004926e-06,286.7351379394531,294.1499938964844,291.5944519042969,290.0738220214844,293.906494140625,293.408203125,284.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.189104740566108e-06,6.490237600825788e-12,5.189098374103196e-06,-1.1873768016812392e-05,0.0,0.0,0.0,-2.9228714993223548e-05,60.0,0.8206831216812134,-0.0,-1.835693706417341e-12,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,2.795734985738818e-07,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,2.944049981579156e-07,299.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,2.174468818338937e-07,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,2.944044865671458e-07,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,1.396523089169932e-06,286.7351379394531,294.1499938964844,291.5635986328125,290.0659484863281,293.906494140625,293.408203125,284.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9836489829904167e-06,3.730625617454075e-12,2.9836453450116096e-06,-6.824242063885322e-06,0.0,0.0,0.0,-1.6805322957225144e-05,60.0,0.7578629851341248,-0.0,-6.050442265259637e-13,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,1.407609886427963e-07,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,1.482284233134124e-07,299.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,1.094811850066435e-07,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,1.4822815330717276e-07,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,7.031280233604775e-07,286.7351379394531,294.1499938964844,291.53533935546875,290.0581359863281,293.906494140625,293.408203125,284.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5042975292089975e-06,1.8803877725737106e-12,1.5042955965327565e-06,-3.439292186158127e-06,0.0,0.0,0.0,-8.472590707242489e-06,60.0,0.7043487429618835,-0.0,-1.5337682296098778e-13,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,9.541561318826552e-09,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,1.0047745746533112e-08,299.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,7.421242287364294e-09,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,1.0047727094786296e-08,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,4.76619206324358e-08,286.7351379394531,294.1499938964844,291.4869079589844,290.0429992675781,293.906494140625,293.408203125,284.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0170403186293697e-07,1.272146044105707e-13,1.0170390396524461e-07,-2.3269950588655774e-07,0.0,0.0,0.0,-5.728652467951179e-07,60.0,0.6195476651191711,-0.0,-7.04748246895405e-16,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,9.541561318826552e-09,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,1.0047745746533112e-08,299.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,7.421242287364294e-09,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,1.0047727094786296e-08,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,4.76619206324358e-08,286.7351379394531,294.1499938964844,291.4869079589844,290.0429992675781,293.906494140625,293.408203125,284.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0170403186293697e-07,1.272146044105707e-13,1.0170390396524461e-07,-2.3269950588655774e-07,0.0,0.0,0.0,-5.728652467951179e-07,60.0,0.6195476651191711,-0.0,-7.04748246895405e-16,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,5.046448148249283e-09,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,5.314165107961344e-09,299.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,3.925030522822226e-09,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,5.314155337998727e-09,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,2.5207974374552578e-08,286.7351379394531,294.1499938964844,291.45001220703125,290.028564453125,293.906494140625,293.408203125,284.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.404620395665916e-08,6.75156951830333e-14,5.404613645509927e-08,-1.2349117639587348e-07,0.0,0.0,0.0,-3.0438241083174944e-07,60.0,0.57041335105896,-0.0,-1.971363835011569e-16,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
