time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140400,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,5.046448148249283e-09,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,5.314165107961344e-09,299.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,3.925030522822226e-09,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,5.314155337998727e-09,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,2.5207974374552578e-08,286.7351379394531,294.1499938964844,291.45001220703125,290.028564453125,293.906494140625,293.408203125,284.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.404620395665916e-08,6.75156951830333e-14,5.404613645509927e-08,-1.2349117639587348e-07,0.0,0.0,0.0,-3.0438241083174944e-07,60.0,0.57041335105896,-0.0,-1.971363835011569e-16,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,2.088167860847534e-09,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,2.198946136289237e-09,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,1.6241367140068519e-09,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,2.198942361530953e-09,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,1.043079755902454e-08,286.7351379394531,294.1499938964844,291.4195251464844,290.013671875,293.906494140625,293.408203125,284.98614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2618758421799612e-08,2.8184552063634065e-14,2.261873177644702e-08,-5.151330029207202e-08,0.0,0.0,0.0,-1.2732925824820998e-07,60.0,0.5268279314041138,-0.0,-3.3754054498569505e-17,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,2.088167860847534e-09,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,2.198946136289237e-09,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,1.6241367140068519e-09,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,2.198942361530953e-09,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,1.043079755902454e-08,286.7351379394531,294.1499938964844,291.4195251464844,290.013671875,293.906494140625,293.408203125,284.98614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2618758421799612e-08,2.8184552063634065e-14,2.261873177644702e-08,-5.151330029207202e-08,0.0,0.0,0.0,-1.2732925824820998e-07,60.0,0.5268279314041138,-0.0,-3.3754054498569505e-17,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,8.376208615601393e-10,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,8.82057094031552e-10,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,6.514853656547353e-10,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,8.820554842081663e-10,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,4.1840761966227555e-09,286.7351379394531,294.1499938964844,291.3898620605469,289.9969787597656,293.906494140625,293.408203125,284.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.07845620901071e-09,1.1303962154068491e-14,9.078445550869674e-09,-2.0674027823019973e-08,0.0,0.0,0.0,-5.1106326282024384e-08,60.0,0.4876620769500732,-0.0,-5.431128935680272e-18,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,8.376208615601393e-10,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,8.82057094031552e-10,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,6.514853656547353e-10,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,8.820554842081663e-10,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,4.1840761966227555e-09,286.7351379394531,294.1499938964844,291.3898620605469,289.9969787597656,293.906494140625,293.408203125,284.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.07845620901071e-09,1.1303962154068491e-14,9.078445550869674e-09,-2.0674027823019973e-08,0.0,0.0,0.0,-5.1106326282024384e-08,60.0,0.4876620769500732,-0.0,-5.431128935680272e-18,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,5.09889575006639e-10,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,5.369394373566643e-10,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,3.9658229478156655e-10,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,5.36938493667094e-10,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,2.546995725438705e-09,286.7351379394531,294.1499938964844,291.3753356933594,289.988037109375,293.906494140625,293.408203125,284.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.517553969269784e-09,6.899224386371994e-15,5.517547307931636e-09,-1.2570226637365069e-08,0.0,0.0,0.0,-3.1068339012563235e-08,60.0,0.4696906507015228,-0.0,-2.012553177808361e-18,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,3.06240754976983e-10,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,3.224869538076547e-10,299.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,2.381881636370764e-10,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,3.2248639869614237e-10,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,1.5297310085315983e-09,286.7351379394531,294.1499938964844,291.3609924316406,289.97869873046875,293.906494140625,293.408203125,284.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.318339381053192e-09,4.12299512768193e-15,3.318335384250304e-09,-7.555247094614971e-09,0.0,0.0,0.0,-1.867010723799467e-08,60.0,0.4525318145751953,-0.0,-7.25974030631399e-19,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528381347656,0.0,0.0,1.0489448892814224e-10,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504272460937,0.0,0.0,1.1045919734442575e-10,299.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.772705078125,0.0,0.0,8.158491243692723e-11,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439270019531,0.0,0.0,1.1045899611650255e-10,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426452636719,0.0,0.0,5.239680356261545e-10,286.7345886230469,294.1499938964844,291.3329772949219,289.95904541015625,293.9067077636719,293.4081115722656,284.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1397049970440776e-09,1.4397972975338188e-15,1.1397035537541456e-09,-2.5951454318828837e-09,0.0,0.0,0.0,-6.4319465309381485e-09,60.0,0.4191517531871795,-0.0,-8.517271326070534e-20,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528381347656,0.0,0.0,1.0489448892814224e-10,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504272460937,0.0,0.0,1.1045919734442575e-10,299.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.772705078125,0.0,0.0,8.158491243692723e-11,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439270019531,0.0,0.0,1.1045899611650255e-10,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426452636719,0.0,0.0,5.239680356261545e-10,286.7345886230469,294.1499938964844,291.3329772949219,289.95904541015625,293.9067077636719,293.4081115722656,284.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1397049970440776e-09,1.4397972975338188e-15,1.1397035537541456e-09,-2.5951454318828837e-09,0.0,0.0,0.0,-6.4319465309381485e-09,60.0,0.4191517531871795,-0.0,-8.517271326070534e-20,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.0467217330677467e-12,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503356933594,0.0,0.0,2.155301328035653e-12,299.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726135253906,0.0,0.0,1.5919007648537709e-12,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.155297424907832e-12,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.022376627801691e-11,286.73443603515625,294.1499938964844,291.3057861328125,289.93817138671875,293.9067687988281,293.4081115722656,284.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.043418385888618e-11,4.503646387282533e-17,2.0434138756075804e-11,-4.7564202576566566e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.3870334327220917,-0.0,-3.242744648454322e-23,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.0467217330677467e-12,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503356933594,0.0,0.0,2.155301328035653e-12,299.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726135253906,0.0,0.0,1.5919007648537709e-12,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.155297424907832e-12,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.022376627801691e-11,286.73443603515625,294.1499938964844,291.3057861328125,289.93817138671875,293.9067687988281,293.4081115722656,284.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.043418385888618e-11,4.503646387282533e-17,2.0434138756075804e-11,-4.7564202576566566e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.3870334327220917,-0.0,-3.242744648454322e-23,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,5.116804332669367e-13,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,5.388253320089131e-13,299.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726135253906,0.0,0.0,3.979751912134427e-13,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,5.388243562269579e-13,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,2.555941569504228e-12,286.73443603515625,294.1499938964844,291.27947998046875,289.916259765625,293.9067687988281,293.4081115722656,285.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0146100973273953e-11,-1.4782760827870189e-18,1.0146101840635687e-11,-2.0127448319140484e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3626845180988312,-0.0,-2.0267154052839512e-24,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,5.116804332669367e-13,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,5.388253320089131e-13,299.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726135253906,0.0,0.0,3.979751912134427e-13,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,5.388243562269579e-13,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,2.555941569504228e-12,286.73443603515625,294.1499938964844,291.27947998046875,289.916259765625,293.9067687988281,293.4081115722656,285.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0146100973273953e-11,-1.4782760827870189e-18,1.0146101840635687e-11,-2.0127448319140484e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3626845180988312,-0.0,-2.0267154052839512e-24,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,5.116804332669367e-13,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,5.388253320089131e-13,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,3.979751912134427e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,5.388243562269579e-13,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,2.555941569504228e-12,286.73443603515625,294.1499938964844,291.2540588378906,289.8935241699219,293.9067687988281,293.4081115722656,285.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1795824693693344e-12,-9.45747192631276e-18,2.1795917935080178e-12,-7.116505735399459e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.339415043592453,-0.0,-2.0267154052839512e-24,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,5.116804332669367e-13,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,5.388253320089131e-13,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,3.979751912134427e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,5.388243562269579e-13,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,2.555941569504228e-12,286.73443603515625,294.1499938964844,291.2540588378906,289.8935241699219,293.9067687988281,293.4081115722656,285.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1795824693693344e-12,-9.45747192631276e-18,2.1795917935080178e-12,-7.116505735399459e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.339415043592453,-0.0,-2.0267154052839512e-24,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,291.2416687011719,289.88189697265625,293.9067687988281,293.4081115722656,285.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.2352395542130088e-12,-1.0075884559966592e-17,2.2352497457134298e-12,-5.435029162836891e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3286328613758087,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,291.2295227050781,289.8701171875,293.9067687988281,293.4081115722656,285.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2352395542130088e-12,-1.007588373278598e-17,2.2352497457134298e-12,-5.435029162836891e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.318244993686676,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,5.116804332669367e-13,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,5.388253320089131e-13,299.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,3.979751912134427e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,5.388243562269579e-13,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,2.555941569504228e-12,286.73443603515625,294.1499938964844,291.2059020996094,289.8462219238281,293.9067687988281,293.4081115722656,285.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,3.131429794286933e-12,-1.4776934788020826e-17,-3.131415049137387e-12,1.5574556618339064e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2982714176177978,-0.0,-2.0267154052839512e-24,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,5.116804332669367e-13,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,5.388253320089131e-13,299.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,3.979751912134427e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,5.388243562269579e-13,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,2.555941569504228e-12,286.73443603515625,294.1499938964844,291.2059020996094,289.8462219238281,293.9067687988281,293.4081115722656,285.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,3.131429794286933e-12,-1.4776934788020826e-17,-3.131415049137387e-12,1.5574556618339064e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2982714176177978,-0.0,-2.0267154052839512e-24,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.558402166334684e-13,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,-2.6941266600445657e-13,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,-1.9898759560672138e-13,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,-2.6941217811347895e-13,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,-1.2779707847521138e-12,286.73443603515625,294.1499938964844,291.1831970214844,289.822021484375,293.9067687988281,293.4081115722656,285.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.346553940740792e-12,-1.1312709827274256e-17,2.3465654332838204e-12,-2.072075800871321e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2800042331218719,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.558402166334684e-13,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,-2.6941266600445657e-13,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,-1.9898759560672138e-13,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,-2.6941217811347895e-13,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,-1.2779707847521138e-12,286.73443603515625,294.1499938964844,291.1831970214844,289.822021484375,293.9067687988281,293.4081115722656,285.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.346553940740792e-12,-1.1312709827274256e-17,2.3465654332838204e-12,-2.072075800871321e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2800042331218719,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,291.16143798828125,289.7977294921875,293.9067687988281,293.4081115722656,285.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,3.0757727094432585e-12,-1.5395349903216492e-17,-3.075757313772409e-12,3.238932342816692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2632924020290375,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,291.16143798828125,289.7977294921875,293.9067687988281,293.4081115722656,285.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,3.0757727094432585e-12,-1.5395349903216492e-17,-3.075757313772409e-12,3.238932342816692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2632924020290375,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,291.1406555175781,289.7734680175781,293.9067687988281,293.4081115722656,285.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,3.0757727094432585e-12,-1.5395349903216492e-17,-3.075757313772409e-12,3.238932342816692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2481968402862548,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,291.1406555175781,289.7734680175781,293.9067687988281,293.4081115722656,285.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,3.0757727094432585e-12,-1.5395349903216492e-17,-3.075757313772409e-12,3.238932342816692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2481968402862548,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,291.1306457519531,289.76141357421875,293.9067687988281,293.4081115722656,285.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354031106016293e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.2413394749164581,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,291.120849609375,289.7494506835937,293.9067687988281,293.4081115722656,285.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354031106016293e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.234671413898468,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,291.10205078125,289.725830078125,293.9067687988281,293.4081115722656,285.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354031106016293e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.2211556434631347,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,291.10205078125,289.725830078125,293.9067687988281,293.4081115722656,285.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354031106016293e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.2211556434631347,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,291.0842590332031,289.7027893066406,293.9067687988281,293.4081115722656,285.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735617645181849e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.2070937007665634,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,291.0842590332031,289.7027893066406,293.9067687988281,293.4081115722656,285.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735617645181849e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.2070937007665634,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,291.0675048828125,289.6805419921875,293.9067687988281,293.4081115722656,285.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354031106016293e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.1949668079614639,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,291.0675048828125,289.6805419921875,293.9067687988281,293.4081115722656,285.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354031106016293e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.1949668079614639,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,291.0517578125,289.6592102050781,293.9067687988281,293.4081115722656,285.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354031106016293e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.1831889450550079,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,291.0517578125,289.6592102050781,293.9067687988281,293.4081115722656,285.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354031106016293e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.1831889450550079,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.558402166334684e-13,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,-2.6941266600445657e-13,299.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,-1.9898759560672138e-13,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,-2.6941217811347895e-13,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,-1.2779707847521138e-12,286.73443603515625,294.1499938964844,291.0443115234375,289.6489562988281,293.9067687988281,293.4081115722656,285.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,3.0895210977217894e-13,-1.3972443739670125e-17,-3.089381235641536e-13,2.2649048435352537e-12,0.0,0.0,0.0,0.0,60.0,0.177628606557846,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,291.037109375,289.6390075683594,293.9067687988281,293.4081115722656,285.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354031933196909e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.1722123920917511,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,291.0235290527344,289.6200866699219,293.9067687988281,293.4081115722656,285.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354032760377518e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.1616846472024917,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,291.0235290527344,289.6200866699219,293.9067687988281,293.4081115722656,285.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354032760377518e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.1616846472024917,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
