time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142740,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,291.01104736328125,289.6026611328125,293.9067687988281,293.4081115722656,285.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354032760377518e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.1518416553735733,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,291.01104736328125,289.6026611328125,293.9067687988281,293.4081115722656,285.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354032760377518e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.1518416553735733,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.9996643066406,289.5868530273437,293.9067687988281,293.4081115722656,285.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354032760377518e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.1426038593053817,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.9996643066406,289.5868530273437,293.9067687988281,293.4081115722656,285.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354032760377518e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.1426038593053817,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.9894104003906,289.5729064941406,293.9067687988281,293.4081115722656,285.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,3.0757727094432585e-12,-1.5395353211938946e-17,-3.075757313772409e-12,3.238932342816692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1339299082756042,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.9894104003906,289.5729064941406,293.9067687988281,293.4081115722656,285.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,3.0757727094432585e-12,-1.5395353211938946e-17,-3.075757313772409e-12,3.238932342816692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1339299082756042,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.9847106933594,289.566650390625,293.9067687988281,293.4081115722656,285.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354033587558129e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.1298667043447494,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.9803161621094,289.5609130859375,293.9067687988281,293.4081115722656,285.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354033587558129e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.1258998811244964,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.9723815917969,289.5511169433594,293.9067687988281,293.4081115722656,285.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735620126723686e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.1181938648223877,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.9723815917969,289.5511169433594,293.9067687988281,293.4081115722656,285.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735620126723686e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.1181938648223877,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.9656066894531,289.5436706542969,293.9067687988281,293.4081115722656,285.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354031933196909e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.1110508367419242,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.9656066894531,289.5436706542969,293.9067687988281,293.4081115722656,285.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354031933196909e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.1110508367419242,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.96002197265625,289.5387268066406,293.9067687988281,293.4081115722656,285.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735619299543077e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.1042852848768234,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.96002197265625,289.5387268066406,293.9067687988281,293.4081115722656,285.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735619299543077e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.1042852848768234,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.9556579589844,289.5364990234375,293.9067687988281,293.4081115722656,285.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354032760377518e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0979377701878547,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.9556579589844,289.5364990234375,293.9067687988281,293.4081115722656,285.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354032760377518e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0979377701878547,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.558402166334684e-13,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,-2.6941266600445657e-13,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,-1.9898759560672138e-13,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,-2.6941217811347895e-13,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,-1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.9539489746094,289.5364685058594,293.9067687988281,293.4081115722656,285.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,3.0895210977217894e-13,-1.397244539403135e-17,-3.089381235641536e-13,2.2649048435352537e-12,0.0,0.0,0.0,0.0,60.0,0.0949594154953956,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.9525146484375,289.53717041015625,293.9067687988281,293.4081115722656,285.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354033587558129e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0920588225126266,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.9506225585937,289.5408630371094,293.9067687988281,293.4081115722656,285.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354033587558129e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0864240974187851,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.9506225585937,289.5408630371094,293.9067687988281,293.4081115722656,285.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354033587558129e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0864240974187851,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.5477905273437,293.9067687988281,293.4081115722656,285.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.27356209539043e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.0811697766184806,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.5477905273437,293.9067687988281,293.4081115722656,285.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.27356209539043e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.0811697766184806,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.55670166015625,293.9067687988281,293.4081115722656,285.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.27356209539043e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.0762553289532661,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.55670166015625,293.9067687988281,293.4081115722656,285.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.27356209539043e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.0762553289532661,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.566162109375,293.9067687988281,293.4081115722656,285.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0717658326029777,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.566162109375,293.9067687988281,293.4081115722656,285.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0717658326029777,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.5710754394531,293.9067687988281,293.4081115722656,285.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0696869120001792,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.5761108398437,293.9067687988281,293.4081115722656,285.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0676726028323173,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.5865478515625,293.9067687988281,293.4081115722656,285.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,3.0757727094432585e-12,-1.5395353211938946e-17,-3.075757313772409e-12,3.238932342816692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0637681931257247,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.5865478515625,293.9067687988281,293.4081115722656,285.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,3.0757727094432585e-12,-1.5395353211938946e-17,-3.075757313772409e-12,3.238932342816692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0637681931257247,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.597412109375,293.9067687988281,293.4081115722656,285.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,3.0757727094432585e-12,-1.5395353211938946e-17,-3.075757313772409e-12,3.238932342816692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0601253025233745,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.597412109375,293.9067687988281,293.4081115722656,285.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,3.0757727094432585e-12,-1.5395353211938946e-17,-3.075757313772409e-12,3.238932342816692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0601253025233745,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.6086730957031,293.9067687988281,293.4081115722656,285.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,3.0757727094432585e-12,-1.5395353211938946e-17,-3.075757313772409e-12,3.238932342816692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0567230284214019,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.6086730957031,293.9067687988281,293.4081115722656,285.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,3.0757727094432585e-12,-1.5395353211938946e-17,-3.075757313772409e-12,3.238932342816692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0567230284214019,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.6202392578125,293.9067687988281,293.4081115722656,285.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,3.0757727094432585e-12,-1.5395353211938946e-17,-3.075757313772409e-12,3.238932342816692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0535297133028507,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.6202392578125,293.9067687988281,293.4081115722656,285.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,3.0757727094432585e-12,-1.5395353211938946e-17,-3.075757313772409e-12,3.238932342816692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0535297133028507,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.6261291503906,293.9067687988281,293.4081115722656,285.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354032760377518e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0520352236926555,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.6321105957031,293.9067687988281,293.4081115722656,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,3.0757727094432585e-12,-1.5395353211938946e-17,-3.075757313772409e-12,3.238932342816692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0505728349089622,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,5.116804332669367e-13,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,5.388253320089131e-13,299.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,3.979751912134427e-13,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,5.388243562269579e-13,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,2.555941569504228e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.6441955566406,293.9067687988281,293.4081115722656,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,3.131429794286933e-12,-1.4776939751104498e-17,-3.131415049137387e-12,1.5574556618339064e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0477484464645385,-0.0,-2.0267154052839512e-24,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,5.116804332669367e-13,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,5.388253320089131e-13,299.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,3.979751912134427e-13,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,5.388243562269579e-13,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,2.555941569504228e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.6441955566406,293.9067687988281,293.4081115722656,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,3.131429794286933e-12,-1.4776939751104498e-17,-3.131415049137387e-12,1.5574556618339064e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0477484464645385,-0.0,-2.0267154052839512e-24,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
