time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145140,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.6565246582031,293.9067687988281,293.4081115722656,285.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735618472362461e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.0451192930340766,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.6565246582031,293.9067687988281,293.4081115722656,285.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735618472362461e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.0451192930340766,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.66900634765625,293.9067687988281,293.4081115722656,285.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354031933196909e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0426297858357429,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.66900634765625,293.9067687988281,293.4081115722656,285.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354031933196909e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0426297858357429,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.6815795898437,293.9067687988281,293.4081115722656,285.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354031933196909e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0403070710599422,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.6815795898437,293.9067687988281,293.4081115722656,285.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354031933196909e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0403070710599422,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.6878967285156,293.9067687988281,293.4081115722656,285.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354031106016293e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0392262302339077,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.6942443847656,293.9067687988281,293.4081115722656,285.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354031933196909e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0381851643323898,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.558402166334684e-13,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,-2.6941266600445657e-13,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,-1.9898759560672138e-13,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,-2.6941217811347895e-13,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,-1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.7069091796875,293.9067687988281,293.4081115722656,285.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.346553940740792e-12,-1.1312712308816097e-17,2.3465654332838204e-12,-2.072075800871321e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0361799746751785,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.558402166334684e-13,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,-2.6941266600445657e-13,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,-1.9898759560672138e-13,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,-2.6941217811347895e-13,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,-1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.7069091796875,293.9067687988281,293.4081115722656,285.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.346553940740792e-12,-1.1312712308816097e-17,2.3465654332838204e-12,-2.072075800871321e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0361799746751785,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.558402166334684e-13,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,-2.6941266600445657e-13,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,-1.9898759560672138e-13,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,-2.6941217811347895e-13,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,-1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.7195739746094,293.9067687988281,293.4081115722656,285.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.346553940740792e-12,-1.1312712308816097e-17,2.3465654332838204e-12,-2.072075800871321e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0342051424086093,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.558402166334684e-13,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,-2.6941266600445657e-13,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,-1.9898759560672138e-13,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,-2.6941217811347895e-13,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,-1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.7195739746094,293.9067687988281,293.4081115722656,285.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.346553940740792e-12,-1.1312712308816097e-17,2.3465654332838204e-12,-2.072075800871321e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0342051424086093,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.732177734375,293.9067687988281,293.4081115722656,285.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735618472362461e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.0325580313801765,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.732177734375,293.9067687988281,293.4081115722656,285.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735618472362461e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.0325580313801765,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.7446594238281,293.9067687988281,293.4081115722656,285.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354031933196909e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0309635605663061,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.7446594238281,293.9067687988281,293.4081115722656,285.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354031933196909e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0309635605663061,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.7508544921875,293.9067687988281,293.4081115722656,285.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354031933196909e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.030142668634653,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.558402166334684e-13,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,-2.6941266600445657e-13,299.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,-1.9898759560672138e-13,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,-2.6941217811347895e-13,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,-1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.75701904296875,293.9067687988281,293.4081115722656,285.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.346553940740792e-12,-1.1312712308816097e-17,2.3465654332838204e-12,-2.072075800871321e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0293329022824764,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.7691650390625,293.9067687988281,293.4081115722656,285.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,3.0201154077591497e-12,-1.6013765018412162e-17,-3.020099361566997e-12,4.920408698538825e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0277384929358959,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.7691650390625,293.9067687988281,293.4081115722656,285.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,3.0201154077591497e-12,-1.6013765018412162e-17,-3.020099361566997e-12,4.920408698538825e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0277384929358959,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.78106689453125,293.9067687988281,293.4081115722656,285.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,3.0201154077591497e-12,-1.6013765018412162e-17,-3.020099361566997e-12,4.920408698538825e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0262177661061286,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.78106689453125,293.9067687988281,293.4081115722656,285.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,3.0201154077591497e-12,-1.6013765018412162e-17,-3.020099361566997e-12,4.920408698538825e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0262177661061286,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.558402166334684e-13,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,-2.6941266600445657e-13,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,-1.9898759560672138e-13,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,-2.6941217811347895e-13,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,-1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.792724609375,293.9067687988281,293.4081115722656,285.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,3.0895210977217894e-13,-1.3972447048392578e-17,-3.089381235641536e-13,2.2649048435352537e-12,0.0,0.0,0.0,0.0,60.0,0.0247677564620971,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.558402166334684e-13,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,-2.6941266600445657e-13,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,-1.9898759560672138e-13,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,-2.6941217811347895e-13,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,-1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.792724609375,293.9067687988281,293.4081115722656,285.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,3.0895210977217894e-13,-1.3972447048392578e-17,-3.089381235641536e-13,2.2649048435352537e-12,0.0,0.0,0.0,0.0,60.0,0.0247677564620971,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.8040466308594,293.9067687988281,293.4081115722656,285.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0233927890658378,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.8040466308594,293.9067687988281,293.4081115722656,285.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0233927890658378,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.8095703125,293.9067687988281,293.4081115722656,285.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0227355528622865,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.8149719238281,293.9067687988281,293.4081115722656,285.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735621781084913e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.0220939386636018,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.8255310058594,293.9067687988281,293.4081115722656,285.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0208411552011966,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.8255310058594,293.9067687988281,293.4081115722656,285.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0208411552011966,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.8356018066406,293.9067687988281,293.4081115722656,285.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0196582246571779,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.8356018066406,293.9067687988281,293.4081115722656,285.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0196582246571779,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.84521484375,293.9067687988281,293.4081115722656,285.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0185405276715755,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.84521484375,293.9067687988281,293.4081115722656,285.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0185405276715755,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.854248046875,293.9067687988281,293.4081115722656,285.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0174836795777082,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.854248046875,293.9067687988281,293.4081115722656,285.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0174836795777082,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.85858154296875,293.9067687988281,293.4081115722656,285.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0169847812503576,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.8627319335937,293.9067687988281,293.4081115722656,285.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0164981391280889,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.8705749511719,293.9067687988281,293.4081115722656,285.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0155485300347208,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.8705749511719,293.9067687988281,293.4081115722656,285.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0155485300347208,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.87774658203125,293.9067687988281,293.4081115722656,285.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0146521069109439,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
