time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147600,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.87774658203125,293.9067687988281,293.4081115722656,285.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0146521069109439,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.8829650878906,293.9067687988281,293.4081115722656,285.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0137886870652437,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.8829650878906,293.9067687988281,293.4081115722656,285.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354034414738745e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0137886870652437,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.88507080078125,293.9067687988281,293.4081115722656,285.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.27356209539043e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.012959492392838,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.88507080078125,293.9067687988281,293.4081115722656,285.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.27356209539043e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.012959492392838,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.8850402832031,293.9067687988281,293.4081115722656,285.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354035241919357e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0125816157087683,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.8843078613281,293.9067687988281,293.4081115722656,285.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354035241919357e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0122015178203582,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.8808288574219,293.9067687988281,293.4081115722656,285.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354035241919357e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.011462528258562,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.8808288574219,293.9067687988281,293.4081115722656,285.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354035241919357e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.011462528258562,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.8778076171875,293.9067687988281,293.4081115722656,285.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354035241919357e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0110814720392227,-0.0,-3.016397712325426e-34,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.8749084472656,293.9067687988281,293.4081115722656,285.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354035241919357e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0107821002602577,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.8667297363281,293.9067687988281,293.4081115722656,285.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735622608265524e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.0101358704268932,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.8667297363281,293.9067687988281,293.4081115722656,285.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735622608265524e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.0101358704268932,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.85650634765625,293.9067687988281,293.4081115722656,285.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354035241919357e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0095311533659696,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.85650634765625,293.9067687988281,293.4081115722656,285.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354035241919357e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0095311533659696,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.8507080078125,293.9067687988281,293.4081115722656,285.04833984375,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354035241919357e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0092486701905727,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.844482421875,293.9067687988281,293.4081115722656,285.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735622608265524e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.0089739123359322,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.830810546875,293.9067687988281,293.4081115722656,285.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354035241919357e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0084390770643949,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.830810546875,293.9067687988281,293.4081115722656,285.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354035241919357e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0084390770643949,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.81573486328125,293.9067687988281,293.4081115722656,285.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354035241919357e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0079406825825572,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.81573486328125,293.9067687988281,293.4081115722656,285.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354035241919357e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0079406825825572,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.7994689941406,293.9067687988281,293.4081115722656,285.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354035241919357e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0074745016172528,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.7994689941406,293.9067687988281,293.4081115722656,285.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354035241919357e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0074745016172528,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.7822265625,293.9067687988281,293.4081115722656,285.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354035241919357e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0070382594130933,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.7822265625,293.9067687988281,293.4081115722656,285.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354035241919357e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0070382594130933,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.7732849121094,293.9067687988281,293.4081115722656,285.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354035241919357e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0068350192159414,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.7641906738281,293.9067687988281,293.4081115722656,285.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354035241919357e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0066378177143633,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.74560546875,293.9067687988281,293.4081115722656,285.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,3.0757727094432585e-12,-1.5395354866300168e-17,-3.075757313772409e-12,3.238932342816692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0062542813830077,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.74560546875,293.9067687988281,293.4081115722656,285.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,3.0757727094432585e-12,-1.5395354866300168e-17,-3.075757313772409e-12,3.238932342816692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0062542813830077,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.7335205078125,293.9067687988281,293.4081115722656,285.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,3.0757727094432585e-12,-1.5395356520661393e-17,-3.075757313772409e-12,3.238932342816692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0060365512035787,-0.0,-5.06653804987247e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.7266845703125,293.9067687988281,293.4081115722656,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735623435446137e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.0059140990488231,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.7076110839844,293.9067687988281,293.4081115722656,285.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735623435446137e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.0055813156068325,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.7076110839844,293.9067687988281,293.4081115722656,285.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735623435446137e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.0055813156068325,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.6886291503906,293.9067687988281,293.4081115722656,285.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354036896280581e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.005282046739012,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.6886291503906,293.9067687988281,293.4081115722656,285.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354036896280581e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.005282046739012,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.6792297363281,293.9067687988281,293.4081115722656,285.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354036896280581e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0051432275213301,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.6699523925781,293.9067687988281,293.4081115722656,285.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354036896280581e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0050080702640116,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.6517639160156,293.9067687988281,293.4081115722656,285.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354036896280581e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.004728278145194,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.6517639160156,293.9067687988281,293.4081115722656,285.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354036896280581e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.004728278145194,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.63433837890625,293.9067687988281,293.4081115722656,285.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354036896280581e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0044558900408446,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.63433837890625,293.9067687988281,293.4081115722656,285.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354036896280581e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0044558900408446,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
