time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150060,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.6178283691406,293.9067687988281,293.4081115722656,285.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354037723461193e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0041967877186834,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.6178283691406,293.9067687988281,293.4081115722656,285.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354037723461193e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0041967877186834,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.6025085449219,293.9067687988281,293.4081115722656,285.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354037723461193e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0039512682706117,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.6025085449219,293.9067687988281,293.4081115722656,285.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354037723461193e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0039512682706117,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.5953369140625,293.9067687988281,293.4081115722656,285.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354037723461193e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0038358781021088,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.58856201171875,293.9067687988281,293.4081115722656,285.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,3.0757727094432585e-12,-1.5395356520661393e-17,-3.075757313772409e-12,3.238932342816692e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0037231273017823,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.5762023925781,293.9067687988281,293.4081115722656,285.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735624262626749e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.0035138204693794,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.5762023925781,293.9067687988281,293.4081115722656,285.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735624262626749e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.0035138204693794,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.56842041015625,293.9067687988281,293.4081115722656,285.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735622608265524e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.003360419999808,-0.0,-5.0665148770833805e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.5656433105469,293.9067687988281,293.4081115722656,285.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735622608265524e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.00330076739192,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.5571594238281,293.9067687988281,293.4081115722656,285.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354036069099968e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0031025798525661,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.5571594238281,293.9067687988281,293.4081115722656,285.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354036069099968e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0031025798525661,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.5509033203125,293.9067687988281,293.4081115722656,285.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735622608265524e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.0029164873994886,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.5509033203125,293.9067687988281,293.4081115722656,285.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735622608265524e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.0029164873994886,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.5486755371094,293.9067687988281,293.4081115722656,285.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354036069099968e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0028279067482799,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.558402166334684e-13,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.6941266600445657e-13,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.9898759560672138e-13,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.6941217811347895e-13,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.2779707847521138e-12,286.73443603515625,294.1499938964844,290.95001220703125,289.547119140625,293.9067687988281,293.4081115722656,285.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,4.2026649629996193e-13,-1.2735622608265524e-17,-4.2025375692443523e-13,-1.0980484100100996e-12,0.0,0.0,0.0,0.0,60.0,0.0027341465465724,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.5459899902344,293.9067687988281,293.4081115722656,285.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354036069099968e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0025556443724781,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0,286.73443603515625,294.1499938964844,290.95001220703125,289.5459899902344,293.9067687988281,293.4081115722656,285.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,3.646093030360703e-13,-1.3354036069099968e-17,-3.6459594024429443e-13,5.834282167625777e-13,0.0,0.0,0.0,0.0,60.0,0.0025556443724781,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,5.628484657516086e-12,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,5.927078706308153e-12,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,4.37772691361249e-12,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,5.927067864286428e-12,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,2.8115357264546503e-11,286.73443603515625,294.1499938964844,290.95001220703125,289.5477905273437,293.9067687988281,293.4081115722656,285.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.47985901047754e-11,9.890969161210976e-17,6.479848602136684e-11,-1.4483354793259906e-10,0.0,0.0,0.0,-3.637978807091712e-10,60.0,0.0023918345104902,-0.0,-2.4523257113910625e-22,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,5.628484657516086e-12,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,5.927078706308153e-12,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,4.37772691361249e-12,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,5.927067864286428e-12,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,2.8115357264546503e-11,286.73443603515625,294.1499938964844,290.95001220703125,289.5477905273437,293.9067687988281,293.4081115722656,285.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.47985901047754e-11,9.890969161210976e-17,6.479848602136684e-11,-1.4483354793259906e-10,0.0,0.0,0.0,-3.637978807091712e-10,60.0,0.0023918345104902,-0.0,-2.4523257113910625e-22,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,1.3530366160807716e-08,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,1.4248158208829409e-08,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.0523658389161028e-08,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,1.4248132451655238e-08,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,6.758676107665451e-08,286.73443603515625,294.1499938964844,290.9432067871094,289.54803466796875,293.9067687988281,293.4081115722656,285.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4415971349990286e-07,1.803295468678912e-13,1.4415952875879157e-07,-3.298796116268932e-07,0.0,0.0,0.0,-8.120114216580987e-07,60.0,0.0026904339902102,-0.0,-1.4171447777880418e-15,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,1.3530366160807716e-08,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,1.4248158208829409e-08,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.0523658389161028e-08,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,1.4248132451655238e-08,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,6.758676107665451e-08,286.73443603515625,294.1499938964844,290.9432067871094,289.54803466796875,293.9067687988281,293.4081115722656,285.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4415971349990286e-07,1.803295468678912e-13,1.4415952875879157e-07,-3.298796116268932e-07,0.0,0.0,0.0,-8.120114216580987e-07,60.0,0.0026904339902102,-0.0,-1.4171447777880418e-15,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,1.3393849940257496e-07,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,1.4104399781444954e-07,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.041747808017135e-07,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,1.410437420190647e-07,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,6.69048404233763e-07,286.73443603515625,294.1499938964844,290.92340087890625,289.5423889160156,293.9067687988281,293.4081115722656,285.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4269329540184117e-06,1.7847804397591593e-12,1.426931248715846e-06,-3.265321765866247e-06,0.0,0.0,0.0,-8.037546649575233e-06,60.0,0.0072412476874887,-0.0,-1.3886920855864934e-13,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,1.3393849940257496e-07,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,1.4104399781444954e-07,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,1.041747808017135e-07,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,1.410437420190647e-07,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,6.69048404233763e-07,286.73443603515625,294.1499938964844,290.92340087890625,289.5423889160156,293.9067687988281,293.4081115722656,285.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4269329540184117e-06,1.7847804397591593e-12,1.426931248715846e-06,-3.265321765866247e-06,0.0,0.0,0.0,-8.037546649575233e-06,60.0,0.0072412476874887,-0.0,-1.3886920855864934e-13,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.824591263106413e-07,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.974437052216672e-07,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,2.1969125896248445e-07,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,2.97443165209188e-07,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,1.4109372159509803e-06,286.73443603515625,294.1499938964844,290.9089050292969,289.5374755859375,293.9067687988281,293.4081115722656,285.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0102135042398004e-06,3.764885538742879e-12,3.010209638887318e-06,-6.887770268804161e-06,0.0,0.0,0.0,-1.695560058578849e-05,60.0,0.013765400275588,-0.0,-6.175986371620423e-13,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,5.618297223008994e-07,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,5.916350573897944e-07,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,4.3698034346562054e-07,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,5.916340342082549e-07,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,2.806446900649462e-06,286.73443603515625,294.1499938964844,290.8914794921875,289.5311889648437,293.9067687988281,293.4081115722656,285.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.987053555145394e-06,7.488189755766594e-12,5.98704627918778e-06,-1.3699476767214946e-05,0.0,0.0,0.0,-3.372329229023308e-05,60.0,0.0264257043600082,-0.0,-2.44345624463016e-12,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,1.5936535646687844e-06,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75018310546875,0.0,0.0,1.678197691035166e-06,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724609375,0.0,0.0,1.2395130397635512e-06,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,1.6781946214905474e-06,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.742431640625,0.0,0.0,7.960604307299946e-06,286.7342224121094,294.1499938964844,290.848388671875,289.5147705078125,293.90679931640625,293.4080810546875,285.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.698002961347811e-05,2.123799400233217e-11,1.6980007785605267e-05,-3.88550542993471e-05,0.0,0.0,0.0,-9.564380161464214e-05,60.0,0.0693490579724311,-0.0,-1.9659975036834248e-11,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,1.5936535646687844e-06,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75018310546875,0.0,0.0,1.678197691035166e-06,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724609375,0.0,0.0,1.2395130397635512e-06,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,1.6781946214905474e-06,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.742431640625,0.0,0.0,7.960604307299946e-06,286.7342224121094,294.1499938964844,290.848388671875,289.5147705078125,293.90679931640625,293.4080810546875,285.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.698002961347811e-05,2.123799400233217e-11,1.6980007785605267e-05,-3.88550542993471e-05,0.0,0.0,0.0,-9.564380161464214e-05,60.0,0.0693490579724311,-0.0,-1.9659975036834248e-11,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.752685546875,0.0,0.0,3.0965493351686746e-06,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502746582031,0.0,0.0,3.260822722950252e-06,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725524902344,0.0,0.0,2.408436330370023e-06,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437744140625,0.0,0.0,3.2608168112346902e-06,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,1.5467856428585947e-05,286.734375,294.1499938964844,290.80645751953125,289.49810791015625,293.9065856933594,293.4081420898437,285.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.299459785921499e-05,4.126804800663741e-11,3.299455784144811e-05,-7.549985457444564e-05,0.0,0.0,0.0,-0.0001858491887105,60.0,0.1500362455844879,-0.0,-7.422516073996022e-11,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7526550292969,0.0,0.0,3.535785253916401e-06,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.750244140625,0.0,0.0,3.723360350704752e-06,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77252197265625,0.0,0.0,2.75006573247083e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,3.723353756868164e-06,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424621582031,0.0,0.0,1.7661923266132362e-05,286.7343139648437,294.1499938964844,290.79498291015625,289.49346923828125,293.9065246582031,293.4081726074219,285.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.7674213672289625e-05,4.712119236471857e-11,3.767416637856513e-05,-8.620834705652669e-05,0.0,0.0,0.0,-0.000212208207813,60.0,0.1710515469312667,-0.0,-9.67758304049049e-11,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75311279296875,0.0,0.0,6.373130872816546e-06,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507019042969,0.0,0.0,6.711228706990369e-06,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77301025390625,0.0,0.0,4.956898465025006e-06,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,6.711216428811895e-06,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7429504394531,0.0,0.0,3.1835006666369736e-05,286.7349853515625,294.1499938964844,290.7322082519531,289.46759033203125,293.9053955078125,293.4083557128906,285.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.790708721382543e-05,8.493499653594583e-11,6.790699990233406e-05,-0.0001553885813336,0.0,0.0,0.0,-0.0003825013700406,60.0,0.3349360525608063,-0.0,-3.1441321768355124e-10,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75311279296875,0.0,0.0,6.373130872816546e-06,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507019042969,0.0,0.0,6.711228706990369e-06,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77301025390625,0.0,0.0,4.956898465025006e-06,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,6.711216428811895e-06,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7429504394531,0.0,0.0,3.1835006666369736e-05,286.7349853515625,294.1499938964844,290.7322082519531,289.46759033203125,293.9053955078125,293.4083557128906,285.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.790708721382543e-05,8.493499653594583e-11,6.790699990233406e-05,-0.0001553885813336,0.0,0.0,0.0,-0.0003825013700406,60.0,0.3349360525608063,-0.0,-3.1441321768355124e-10,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540588378906,0.0,0.0,9.486206181463784e-06,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75164794921875,0.0,0.0,9.989454156311696e-06,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77398681640625,0.0,0.0,7.37818845664151e-06,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451477050781,0.0,0.0,9.98943596641766e-06,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,4.73854124720674e-05,286.7362365722656,294.1499938964844,290.6609191894531,289.4374694824219,293.9029846191406,293.4084167480469,285.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000101078323496,1.2642382973826471e-10,0.0001010781998047,-0.0002312922733835,0.0,0.0,0.0,-0.0005693454877473,60.0,0.528160810470581,-0.0,-6.965948373682807e-10,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540588378906,0.0,0.0,9.486206181463784e-06,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75164794921875,0.0,0.0,9.989454156311696e-06,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77398681640625,0.0,0.0,7.37818845664151e-06,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451477050781,0.0,0.0,9.98943596641766e-06,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,4.73854124720674e-05,286.7362365722656,294.1499938964844,290.6609191894531,289.4374694824219,293.9029846191406,293.4084167480469,285.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000101078323496,1.2642382973826471e-10,0.0001010781998047,-0.0002312922733835,0.0,0.0,0.0,-0.0005693454877473,60.0,0.528160810470581,-0.0,-6.965948373682807e-10,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550048828125,0.0,0.0,1.170400264527416e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,1.232490558322752e-05,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,9.103147931455167e-06,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460632324219,0.0,0.0,1.2324883755354676e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,5.846372732776217e-05,286.73736572265625,294.1499938964844,290.62237548828125,289.4208984375,293.9004211425781,293.4079895019531,285.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001247120380867,1.5598310143527527e-10,0.0001247118780156,-0.000285370479105,0.0,0.0,0.0,-0.0007024671067483,60.0,0.6586989164352417,-0.0,-1.0603858902058503e-09,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559814453125,0.0,0.0,1.3864265383745078e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535705566406,0.0,0.0,1.459977102058474e-05,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7759704589844,0.0,0.0,1.0783358447952196e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,1.4599744645238388e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74578857421875,0.0,0.0,6.925465277163312e-05,286.7384033203125,294.1499938964844,290.58203125,289.4034118652344,293.89764404296875,293.4071044921875,285.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001477274636272,1.8477039342990046e-10,0.0001477272744523,-0.0003380373236723,0.0,0.0,0.0,-0.0008321069763042,60.0,0.7918023467063904,-0.0,-1.4879516507804171e-09,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585754394531,0.0,0.0,2.1894020392210223e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75616455078125,0.0,0.0,2.3055508791003376e-05,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7786560058594,0.0,0.0,1.7028747606673278e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74957275390625,0.0,0.0,2.305546695424709e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483825683594,0.0,0.0,0.0001093648097594,286.74139404296875,294.1499938964844,290.4964599609375,289.36578369140625,293.8899841308594,293.4044494628906,285.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002332853910047,2.917824870607433e-10,0.0002332850999664,-0.0005338161136023,0.0,0.0,0.0,-0.0013140313094481,60.0,1.1603045463562012,-0.0,-3.7106167027900475e-09,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585754394531,0.0,0.0,2.1894020392210223e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75616455078125,0.0,0.0,2.3055508791003376e-05,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7786560058594,0.0,0.0,1.7028747606673278e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74957275390625,0.0,0.0,2.305546695424709e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483825683594,0.0,0.0,0.0001093648097594,286.74139404296875,294.1499938964844,290.4964599609375,289.36578369140625,293.8899841308594,293.4044494628906,285.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002332853910047,2.917824870607433e-10,0.0002332850999664,-0.0005338161136023,0.0,0.0,0.0,-0.0013140313094481,60.0,1.1603045463562012,-0.0,-3.7106167027900475e-09,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.760986328125,0.0,0.0,3.511957038426772e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,3.698268119478598e-05,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812194824219,0.0,0.0,2.7315325496601872e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.751953125,0.0,0.0,3.698261207318865e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,0.0001754289696691,286.74176025390625,294.1499938964844,290.40509033203125,289.32489013671875,293.8653869628906,293.3843078613281,285.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004178782983217,5.11781561574054e-10,0.0004178778035566,-0.0009276045020669,0.0,0.0,0.0,-0.002347121015191,60.0,2.0454325675964355,-0.0,-9.547581392155282e-09,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
