time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152400,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.760986328125,0.0,0.0,3.511957038426772e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,3.698268119478598e-05,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812194824219,0.0,0.0,2.7315325496601872e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.751953125,0.0,0.0,3.698261207318865e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,0.0001754289696691,286.74176025390625,294.1499938964844,290.40509033203125,289.32489013671875,293.8653869628906,293.3843078613281,285.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004178782983217,5.11781561574054e-10,0.0004178778035566,-0.0009276045020669,0.0,0.0,0.0,-0.002347121015191,60.0,2.0454325675964355,-0.0,-9.547581392155282e-09,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784118652344,0.0,0.0,9.009976201923564e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760925292969,0.0,0.0,9.487960051046684e-05,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7991943359375,0.0,0.0,7.007786189205945e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,9.487943316344172e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682189941406,0.0,0.0,0.0004500655632,286.7707824707031,294.1499938964844,290.308837890625,289.2810974121094,293.78662109375,293.2923278808594,285.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005146337789483,7.46006034724189e-10,0.0005146330222487,-0.0014466282445937,0.0,0.0,0.0,-0.0029629440978169,60.0,3.0119731426239014,-0.0,-6.284084008711943e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784118652344,0.0,0.0,9.009976201923564e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760925292969,0.0,0.0,9.487960051046684e-05,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7991943359375,0.0,0.0,7.007786189205945e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,9.487943316344172e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682189941406,0.0,0.0,0.0004500655632,286.7707824707031,294.1499938964844,290.308837890625,289.2810974121094,293.78662109375,293.2923278808594,285.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005146337789483,7.46006034724189e-10,0.0005146330222487,-0.0014466282445937,0.0,0.0,0.0,-0.0029629440978169,60.0,3.0119731426239014,-0.0,-6.284084008711943e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,9.010145731735976e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7612609863281,0.0,0.0,9.488138312008232e-05,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839660644531,0.0,0.0,7.007917156443e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545471191406,0.0,0.0,9.48812157730572e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75347900390625,0.0,0.0,0.0004500740324147,286.7489318847656,294.1499938964844,290.2085876464844,289.2347412109375,293.7099914550781,293.2313232421875,285.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009414410451427,1.1755485473941008e-09,0.0009414398809894,-0.0021490924991667,0.0,0.0,0.0,-0.0053027807734906,60.0,4.804841995239258,-0.0,-6.284316356186538e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,9.010145731735976e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7612609863281,0.0,0.0,9.488138312008232e-05,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839660644531,0.0,0.0,7.007917156443e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545471191406,0.0,0.0,9.48812157730572e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75347900390625,0.0,0.0,0.0004500740324147,286.7489318847656,294.1499938964844,290.2085876464844,289.2347412109375,293.7099914550781,293.2313232421875,285.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009414410451427,1.1755485473941008e-09,0.0009414398809894,-0.0021490924991667,0.0,0.0,0.0,-0.0053027807734906,60.0,4.804841995239258,-0.0,-6.284316356186538e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560729980469,0.0,0.0,9.014194802148268e-05,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537536621094,0.0,0.0,9.492401295574382e-05,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763061523437,0.0,0.0,7.011066190898418e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,9.492385288467632e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460327148437,0.0,0.0,0.0004502763040363,286.73834228515625,294.1499938964844,290.1572570800781,289.2107238769531,293.6799011230469,293.1944580078125,285.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009535410208627,1.2376525360124901e-09,0.0009535397985018,-0.0023002640809863,0.0,0.0,0.0,-0.0053917202167212,60.0,5.252478122711182,-0.0,-6.289962328764886e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350769042969,0.0,0.0,9.018769924296066e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73272705078125,0.0,0.0,9.497220162302256e-05,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,7.014624861767516e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264099121094,0.0,0.0,9.497203427599744e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251281738281,0.0,0.0,0.0004505048564169,286.70916748046875,294.1499938964844,290.10528564453125,289.18621826171875,293.6425170898437,293.1533203125,285.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009292812901549,1.269862437425217e-09,0.0009292800095863,-0.0024092032108455,0.0,0.0,0.0,-0.005284359678626,60.0,5.395620822906494,-0.0,-6.296348686873898e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253112792969,0.0,0.0,9.024847531691194e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229919433594,0.0,0.0,9.50361936702393e-05,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74468994140625,0.0,0.0,7.019351323833689e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,9.503602632321416e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154846191406,0.0,0.0,0.0004508084384724,286.6956787109375,294.1499938964844,289.999755859375,289.1358947753906,293.5845642089844,293.06756591796875,285.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008467395673505,1.262201787533001e-09,0.0008467383449897,-0.0024716043844819,0.0,0.0,0.0,-0.0048659890890121,60.0,5.467103958129883,-0.0,-6.304831146053402e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253112792969,0.0,0.0,9.024847531691194e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229919433594,0.0,0.0,9.50361936702393e-05,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74468994140625,0.0,0.0,7.019351323833689e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,9.503602632321416e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154846191406,0.0,0.0,0.0004508084384724,286.6956787109375,294.1499938964844,289.999755859375,289.1358947753906,293.5845642089844,293.06756591796875,285.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008467395673505,1.262201787533001e-09,0.0008467383449897,-0.0024716043844819,0.0,0.0,0.0,-0.0048659890890121,60.0,5.467103958129883,-0.0,-6.304831146053402e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035217285156,0.0,0.0,9.023895108839496e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,9.502616012468934e-05,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222595214844,0.0,0.0,7.018610631348565e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950988769531,0.0,0.0,9.502600005362184e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937866210937,0.0,0.0,0.0004507608828134,286.6647033691406,294.1499938964844,289.90582275390625,289.0904541015625,293.52691650390625,292.992431640625,285.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000926508102566,1.3302908774548428e-09,0.0009265067637898,-0.0025708423927426,0.0,0.0,0.0,-0.0052977795712649,60.0,5.852761745452881,-0.0,-6.303495325710173e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70245361328125,0.0,0.0,9.025315375765786e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7000732421875,0.0,0.0,9.50411194935441e-05,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212219238281,0.0,0.0,7.019715121714398e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6940612792969,0.0,0.0,9.504095214651898e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,0.0004508318088483,286.6632995605469,294.1499938964844,289.8929748535156,289.08416748046875,293.51959228515625,292.9801940917969,285.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009291472379118,1.3504700691058247e-09,0.0009291458991356,-0.0026212544180452,0.0,0.0,0.0,-0.0053201816044747,60.0,5.833292484283447,-0.0,-6.305479161028417e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885986328125,0.0,0.0,9.050173684954645e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861877441406,0.0,0.0,9.530288662062958e-05,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70703125,0.0,0.0,7.039049523882568e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803283691406,0.0,0.0,9.530272654956208e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,0.0004520735528785,286.6445007324219,294.1499938964844,289.7857971191406,289.031494140625,293.458740234375,292.8644714355469,285.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008700599428266,1.598290721993578e-09,0.0008700583130121,-0.0033318575005978,0.0,0.0,0.0,-0.0051353764720261,60.0,5.621214389801025,-0.0,-6.340255254144722e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885986328125,0.0,0.0,9.050173684954645e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861877441406,0.0,0.0,9.530288662062958e-05,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70703125,0.0,0.0,7.039049523882568e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803283691406,0.0,0.0,9.530272654956208e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,0.0004520735528785,286.6445007324219,294.1499938964844,289.7857971191406,289.031494140625,293.458740234375,292.8644714355469,285.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008700599428266,1.598290721993578e-09,0.0008700583130121,-0.0033318575005978,0.0,0.0,0.0,-0.0051353764720261,60.0,5.621214389801025,-0.0,-6.340255254144722e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,9.100401803152636e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849060058594,0.0,0.0,9.583181235939264e-05,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70587158203125,0.0,0.0,7.078115595504642e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789245605469,0.0,0.0,9.583165228832512e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777038574219,0.0,0.0,0.0004545825649984,286.6433410644531,294.1499938964844,289.6791381835937,288.9782409667969,293.4017028808594,292.6844482421875,285.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007568551809526,2.105275731523193e-09,0.0007568530854769,-0.0047778994776308,0.0,0.0,0.0,-0.0047958875074982,60.0,5.151027679443359,-0.0,-6.410819963775793e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,9.100401803152636e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849060058594,0.0,0.0,9.583181235939264e-05,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70587158203125,0.0,0.0,7.078115595504642e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789245605469,0.0,0.0,9.583165228832512e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777038574219,0.0,0.0,0.0004545825649984,286.6433410644531,294.1499938964844,289.6791381835937,288.9782409667969,293.4017028808594,292.6844482421875,285.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007568551809526,2.105275731523193e-09,0.0007568530854769,-0.0047778994776308,0.0,0.0,0.0,-0.0047958875074982,60.0,5.151027679443359,-0.0,-6.410819963775793e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.672119140625,0.0,0.0,9.143003990175202e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66973876953125,0.0,0.0,9.628043335396796e-05,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903076171875,0.0,0.0,7.111250306479633e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639404296875,0.0,0.0,9.628027328290044e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626281738281,0.0,0.0,0.0004567106370814,286.6217041015625,294.1499938964844,289.62628173828125,288.9515686035156,293.3648681640625,292.57037353515625,285.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002321361534995,2.105918106565241e-09,0.0002321340434718,-0.0053042881190776,0.0,0.0,0.0,-0.0021586907096207,60.0,5.6272735595703125,-0.0,-6.47098019612713e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,9.164503717329352e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705322265625,0.0,0.0,9.650683932704852e-05,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,7.12797263986431e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,9.6506679255981e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634216308594,0.0,0.0,0.0004577846266329,286.6226806640625,294.1499938964844,289.57391357421875,288.9248962402344,293.328857421875,292.43707275390625,285.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001617545494809,2.300965196155857e-09,0.0001617522357264,-0.0058874250389635,0.0,0.0,0.0,-0.0018932309467345,60.0,5.351321220397949,-0.0,-6.501446137008315e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098937988281,0.0,0.0,9.10899689188227e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075439453125,0.0,0.0,9.592231799615548e-05,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261901855469,0.0,0.0,7.084800017764792e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024169921875,0.0,0.0,9.592215792508796e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006774902344,0.0,0.0,0.0004550119338091,286.53289794921875,294.1499938964844,289.4709777832031,288.8719177246094,293.222900390625,292.1488647460937,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0026650079526007,4.122665320238639e-09,0.0026650037616491,-0.0081732776015996,0.0,0.0,0.0,-0.0153016075491905,60.0,7.5444655418396,-0.0,-6.42292690145041e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098937988281,0.0,0.0,9.10899689188227e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075439453125,0.0,0.0,9.592231799615548e-05,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261901855469,0.0,0.0,7.084800017764792e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024169921875,0.0,0.0,9.592215792508796e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006774902344,0.0,0.0,0.0004550119338091,286.53289794921875,294.1499938964844,289.4709777832031,288.8719177246094,293.222900390625,292.1488647460937,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0026650079526007,4.122665320238639e-09,0.0026650037616491,-0.0081732776015996,0.0,0.0,0.0,-0.0153016075491905,60.0,7.5444655418396,-0.0,-6.42292690145041e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,9.201494685839862e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,9.689636499388143e-05,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936096191406,0.0,0.0,7.156742503866553e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618103027344,0.0,0.0,9.689621219877154e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.761962890625,0.0,0.0,0.0004596324288286,286.76708984375,294.1499938964844,289.3713073730469,288.8197326660156,292.8792419433594,291.65264892578125,285.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005353429587557,3.131926717969691e-09,0.0005353398737497,-0.0076983254402875,0.0,0.0,0.0,-0.0041472776792943,60.0,7.77371072769165,-0.0,-6.554019194027205e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,9.201494685839862e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,9.689636499388143e-05,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936096191406,0.0,0.0,7.156742503866553e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618103027344,0.0,0.0,9.689621219877154e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.761962890625,0.0,0.0,0.0004596324288286,286.76708984375,294.1499938964844,289.3713073730469,288.8197326660156,292.8792419433594,291.65264892578125,285.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005353429587557,3.131926717969691e-09,0.0005353398737497,-0.0076983254402875,0.0,0.0,0.0,-0.0041472776792943,60.0,7.77371072769165,-0.0,-6.554019194027205e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322631835937,0.0,0.0,9.180772030958906e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,9.667813719715924e-05,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496887207031,0.0,0.0,7.140624802559614e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,9.667798440204932e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231689453125,0.0,0.0,0.0004585972637869,286.56707763671875,294.1499938964844,289.2757263183594,288.7688293457031,292.72918701171875,291.3808288574219,285.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282247094437,3.369640122485862e-09,0.0010282213333994,-0.0078303841874003,0.0,0.0,0.0,-0.0067323953844606,60.0,10.343595504760742,-0.0,-6.524531670493161e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322631835937,0.0,0.0,9.180772030958906e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,9.667813719715924e-05,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496887207031,0.0,0.0,7.140624802559614e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,9.667798440204932e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231689453125,0.0,0.0,0.0004585972637869,286.56707763671875,294.1499938964844,289.2757263183594,288.7688293457031,292.72918701171875,291.3808288574219,285.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282247094437,3.369640122485862e-09,0.0010282213333994,-0.0078303841874003,0.0,0.0,0.0,-0.0067323953844606,60.0,10.343595504760742,-0.0,-6.524531670493161e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197204589844,0.0,0.0,9.163405047729611e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175231933594,0.0,0.0,9.649525600252672e-05,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.636962890625,0.0,0.0,7.127116987248883e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61199951171875,0.0,0.0,9.649510320741685e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,0.0004577297659125,286.55035400390625,294.1499938964844,289.1851806640625,288.7197570800781,292.6671447753906,291.14276123046875,285.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976302428171,3.1030586988833875e-09,0.000976299343165,-0.0071815135888755,0.0,0.0,0.0,-0.0063507058657705,60.0,6.931699752807617,-0.0,-6.499864468878513e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197204589844,0.0,0.0,9.163405047729611e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175231933594,0.0,0.0,9.649525600252672e-05,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.636962890625,0.0,0.0,7.127116987248883e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61199951171875,0.0,0.0,9.649510320741685e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,0.0004577297659125,286.55035400390625,294.1499938964844,289.1851806640625,288.7197570800781,292.6671447753906,291.14276123046875,285.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976302428171,3.1030586988833875e-09,0.000976299343165,-0.0071815135888755,0.0,0.0,0.0,-0.0063507058657705,60.0,6.931699752807617,-0.0,-6.499864468878513e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134948730469,0.0,0.0,9.156020678346977e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112976074219,0.0,0.0,9.641749784350397e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,7.121373346308246e-05,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058044433594,0.0,0.0,9.641734504839404e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045837402344,0.0,0.0,0.0004573609330691,286.5420837402344,294.1499938964844,289.14208984375,288.6960144042969,292.6366882324219,291.0406494140625,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756016079336,3.0111197979465487e-09,0.0009755985811352,-0.0069405226968228,0.0,0.0,0.0,-0.0063055572099983,60.0,6.323532104492188,-0.0,-6.489390358410675e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,9.155544830719008e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051025390625,0.0,0.0,9.641248470870778e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,7.121003000065684e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5996398925781,0.0,0.0,9.641233191359788e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,0.0004573371843434,286.5338439941406,294.1499938964844,289.1005859375,288.67291259765625,292.60614013671875,290.94256591796875,285.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755498031154,3.005164117553249e-09,0.0009755468345247,-0.0069249183870851,0.0,0.0,0.0,-0.0063026002608239,60.0,6.000210762023926,-0.0,-6.48871250064076e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,9.179431799566372e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927124023437,0.0,0.0,9.666402183938771e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117248535156,0.0,0.0,7.13958143023774e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873413085937,0.0,0.0,9.666387632023544e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58612060546875,0.0,0.0,0.0004585303831845,286.5174865722656,294.1499938964844,289.0227966308594,288.62890625,292.5447082519531,290.7405700683594,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978093361482,3.302717432873692e-09,0.0009780899854376,-0.0077045862562954,0.0,0.0,0.0,-0.0064501045271754,60.0,5.693681240081787,-0.0,-6.522608941850194e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,9.179431799566372e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927124023437,0.0,0.0,9.666402183938771e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117248535156,0.0,0.0,7.13958143023774e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873413085937,0.0,0.0,9.666387632023544e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58612060546875,0.0,0.0,0.0004585303831845,286.5174865722656,294.1499938964844,289.0227966308594,288.62890625,292.5447082519531,290.7405700683594,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978093361482,3.302717432873692e-09,0.0009780899854376,-0.0077045862562954,0.0,0.0,0.0,-0.0064501045271754,60.0,5.693681240081787,-0.0,-6.522608941850194e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830078125,0.0,0.0,9.221714572049676e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5808410644531,0.0,0.0,9.710928134154528e-05,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.599609375,0.0,0.0,7.172468031058088e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,9.7109135822393e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743408203125,0.0,0.0,0.0004606425063684,286.5018310546875,294.1499938964844,288.95538330078125,288.5897216796875,292.4852905273437,290.5274963378906,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825981687754,3.829474071181949e-09,0.0009825943270698,-0.0090847909450531,0.0,0.0,0.0,-0.0067112403921782,60.0,5.583651542663574,-0.0,-6.582831701962277e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824890136719,0.0,0.0,9.22378894756548e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5803527832031,0.0,0.0,9.713111649034543e-05,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59912109375,0.0,0.0,7.174081110861152e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750427246094,0.0,0.0,9.713097097119316e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738525390625,0.0,0.0,0.0004607461160048,286.5011901855469,294.1499938964844,288.9527587890625,288.5881652832031,292.4828186035156,290.51806640625,285.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828191250562,3.8553102932326055e-09,0.0009828151669353,-0.0091524850577116,0.0,0.0,0.0,-0.0067240484058856,60.0,5.580790042877197,-0.0,-6.58579253354219e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700988769531,0.0,0.0,9.274799231206998e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679931640625,0.0,0.0,9.766827861312775e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,7.213755452539772e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627136230469,0.0,0.0,9.766813309397548e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,0.0004632941854652,286.4849548339844,294.1499938964844,288.8913269042969,288.5512084960937,292.4205322265625,290.2783203125,285.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882536251097,4.490802396617255e-09,0.0009882492013275,-0.0108175240457057,0.0,0.0,0.0,-0.0070390882901847,60.0,5.522465705871582,-0.0,-6.658830642436443e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700988769531,0.0,0.0,9.274799231206998e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679931640625,0.0,0.0,9.766827861312775e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,7.213755452539772e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627136230469,0.0,0.0,9.766813309397548e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,0.0004632941854652,286.4849548339844,294.1499938964844,288.8913269042969,288.5512084960937,292.4205322265625,290.2783203125,285.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882536251097,4.490802396617255e-09,0.0009882492013275,-0.0108175240457057,0.0,0.0,0.0,-0.0070390882901847,60.0,5.522465705871582,-0.0,-6.658830642436443e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577087402344,0.0,0.0,9.322362893726675e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556030273437,0.0,0.0,9.816914825933054e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57391357421875,0.0,0.0,7.250749331433326e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,9.816900274017826e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,0.0004656701057683,286.46881103515625,294.1499938964844,288.8394470214844,288.5185546875,292.35809326171875,290.0341186523437,285.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933217661455,5.0833532938554535e-09,0.0009933166438713,-0.0123699745163321,0.0,0.0,0.0,-0.007332844659686,60.0,5.483717441558838,-0.0,-6.727296408826079e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577087402344,0.0,0.0,9.322362893726675e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556030273437,0.0,0.0,9.816914825933054e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57391357421875,0.0,0.0,7.250749331433326e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,9.816900274017826e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,0.0004656701057683,286.46881103515625,294.1499938964844,288.8394470214844,288.5185546875,292.35809326171875,290.0341186523437,285.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933217661455,5.0833532938554535e-09,0.0009933166438713,-0.0123699745163321,0.0,0.0,0.0,-0.007332844659686,60.0,5.483717441558838,-0.0,-6.727296408826079e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.551513671875,0.0,0.0,9.34154522838071e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494384765625,0.0,0.0,9.837115067057312e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.567626953125,0.0,0.0,7.26566941011697e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442810058594,0.0,0.0,9.837100515142085e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5431213378906,0.0,0.0,0.0004666283202823,286.46075439453125,294.1499938964844,288.8173522949219,288.5040283203125,292.3268737792969,289.91656494140625,285.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953655535355,5.322328355816808e-09,0.0009953601984307,-0.0129960523918271,0.0,0.0,0.0,-0.0074513149447739,60.0,5.467446327209473,-0.0,-6.755007575520723e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453186035156,0.0,0.0,9.357436647405848e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5432434082031,0.0,0.0,9.853849769569932e-05,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613098144531,0.0,0.0,7.278029079316184e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381164550781,0.0,0.0,9.853835217654704e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,0.000467422127258,286.4527587890625,294.1499938964844,288.7980041503906,288.49072265625,292.29571533203125,289.8044738769531,285.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970588143914,5.5202979964974475e-09,0.000997053226456,-0.0135146901011466,0.0,0.0,0.0,-0.0075494581833481,60.0,5.452157497406006,-0.0,-6.77800713333454e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,9.37825025175698e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,9.875766409095375e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487670898437,0.0,0.0,7.294216629816219e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,9.87575258477591e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52471923828125,0.0,0.0,0.0004684618033934,286.4367980957031,294.1499938964844,288.76788330078125,288.4682006835937,292.2337646484375,289.6025085449219,285.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992769919335,5.7795648267244815e-09,0.0009992711711674,-0.0141938952729105,0.0,0.0,0.0,-0.0076779928058385,60.0,5.423549652099609,-0.0,-6.808186014950479e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,9.37825025175698e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,9.875766409095375e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487670898437,0.0,0.0,7.294216629816219e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,9.87575258477591e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52471923828125,0.0,0.0,0.0004684618033934,286.4367980957031,294.1499938964844,288.76788330078125,288.4682006835937,292.2337646484375,289.6025085449219,285.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992769919335,5.7795648267244815e-09,0.0009992711711674,-0.0141938952729105,0.0,0.0,0.0,-0.0076779928058385,60.0,5.423549652099609,-0.0,-6.808186014950479e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
