time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154740,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206604003906,0.0,0.0,9.38626762945205e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186462402344,0.0,0.0,9.884209430310877e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,7.300452853087336e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136413574219,0.0,0.0,9.884195605991408e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51251220703125,0.0,0.0,0.0004688623303081,286.4209899902344,294.1499938964844,288.75,288.4514465332031,292.17236328125,289.4294738769531,285.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000132295303,5.879408959685861e-09,0.0010001263581216,-0.014455453492701,0.0,0.0,0.0,-0.0077274967916309,60.0,5.396785259246826,-0.0,-6.819826126047701e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206604003906,0.0,0.0,9.38626762945205e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186462402344,0.0,0.0,9.884209430310877e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,7.300452853087336e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136413574219,0.0,0.0,9.884195605991408e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51251220703125,0.0,0.0,0.0004688623303081,286.4209899902344,294.1499938964844,288.75,288.4514465332031,292.17236328125,289.4294738769531,285.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000132295303,5.879408959685861e-09,0.0010001263581216,-0.014455453492701,0.0,0.0,0.0,-0.0077274967916309,60.0,5.396785259246826,-0.0,-6.819826126047701e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084533691406,0.0,0.0,9.377956303069368e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064697265625,0.0,0.0,9.875456453301013e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238647460937,0.0,0.0,7.293988164747134e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50152587890625,0.0,0.0,9.875442628981546e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,0.0004684471641667,286.4053649902344,294.1499938964844,288.7410583496094,288.4390563964844,292.1120300292969,289.2940368652344,285.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992455597966,5.7758033911170514e-09,0.0009992397390305,-0.0141840418800711,0.0,0.0,0.0,-0.0076761315576732,60.0,5.370711326599121,-0.0,-6.807747610082515e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084533691406,0.0,0.0,9.377956303069368e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064697265625,0.0,0.0,9.875456453301013e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238647460937,0.0,0.0,7.293988164747134e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50152587890625,0.0,0.0,9.875442628981546e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,0.0004684471641667,286.4053649902344,294.1499938964844,288.7410583496094,288.4390563964844,292.1120300292969,289.2940368652344,285.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992455597966,5.7758033911170514e-09,0.0009992397390305,-0.0141840418800711,0.0,0.0,0.0,-0.0076761315576732,60.0,5.370711326599121,-0.0,-6.807747610082515e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,9.35762218432501e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,9.854043310042472e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51153564453125,0.0,0.0,7.278171688085422e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,9.854029485723004e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,0.0004674314404837,286.3899230957031,294.1499938964844,288.7369384765625,288.4292907714844,292.0526428222656,289.18621826171875,285.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970787214115,5.522402535262927e-09,0.000997073133476,-0.0135202016681432,0.0,0.0,0.0,-0.00755051150918,60.0,5.343486785888672,-0.0,-6.778251560035643e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,9.35762218432501e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,9.854043310042472e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51153564453125,0.0,0.0,7.278171688085422e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,9.854029485723004e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,0.0004674314404837,286.3899230957031,294.1499938964844,288.7369384765625,288.4292907714844,292.0526428222656,289.18621826171875,285.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970787214115,5.522402535262927e-09,0.000997073133476,-0.0135202016681432,0.0,0.0,0.0,-0.00755051150918,60.0,5.343486785888672,-0.0,-6.778251560035643e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49029541015625,0.0,0.0,9.341730765299872e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,9.837308607529847e-05,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50543212890625,0.0,0.0,7.265812018886209e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,9.837295510806145e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823913574219,0.0,0.0,0.000466637633508,286.3822937011719,294.1499938964844,288.736572265625,288.4253234863281,292.0234375,289.1431884765625,285.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953853441402,5.324385377036833e-09,0.0009953799890354,-0.0130014382302761,0.0,0.0,0.0,-0.007452345918864,60.0,5.328807830810547,-0.0,-6.755246317879937e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,9.322605183115228e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,9.817168756853788e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49932861328125,0.0,0.0,7.25093632354401e-05,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,9.817155660130084e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,0.0004656823002733,286.37469482421875,294.1499938964844,288.7373046875,288.42193603515625,291.9945373535156,289.1061706542969,285.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933473775163,5.086076004801043e-09,0.0009933423716574,-0.0123771056532859,0.0,0.0,0.0,-0.0073342062532901,60.0,5.313421249389648,-0.0,-6.727611889800755e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.472412109375,0.0,0.0,9.276290074922144e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704895019531,0.0,0.0,9.768396557774396e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872741699219,0.0,0.0,7.214913057396188e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,9.768383461050688e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,0.0004633688076864,286.35968017578125,294.1499938964844,288.7418518066406,288.41680908203125,291.9378356933594,289.04803466796875,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098841288127,4.508985185225356e-09,0.0009884083410724,-0.0108651593327522,0.0,0.0,0.0,-0.0070481211878359,60.0,5.280890464782715,-0.0,-6.660926032964198e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.472412109375,0.0,0.0,9.276290074922144e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704895019531,0.0,0.0,9.768396557774396e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872741699219,0.0,0.0,7.214913057396188e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,9.768383461050688e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,0.0004633688076864,286.35968017578125,294.1499938964844,288.7418518066406,288.41680908203125,291.9378356933594,289.04803466796875,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098841288127,4.508985185225356e-09,0.0009884083410724,-0.0108651593327522,0.0,0.0,0.0,-0.0070481211878359,60.0,5.280890464782715,-0.0,-6.660926032964198e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606628417969,0.0,0.0,9.22538383747451e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,9.714789484860376e-05,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.475341796875,0.0,0.0,7.175318751251325e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540405273437,0.0,0.0,9.71477638813667e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530029296875,0.0,0.0,0.0004608259187079,286.34490966796875,294.1499938964844,288.7502136230469,288.413818359375,291.882568359375,289.0072631835937,285.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829876944422,3.8746899022612524e-09,0.0009829837363213,-0.009203259833157,0.0,0.0,0.0,-0.006733669899404,60.0,5.2476654052734375,-0.0,-6.588013690134177e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606628417969,0.0,0.0,9.22538383747451e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,9.714789484860376e-05,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.475341796875,0.0,0.0,7.175318751251325e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540405273437,0.0,0.0,9.71477638813667e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530029296875,0.0,0.0,0.0004608259187079,286.34490966796875,294.1499938964844,288.7502136230469,288.413818359375,291.882568359375,289.0072631835937,285.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829876944422,3.8746899022612524e-09,0.0009829837363213,-0.009203259833157,0.0,0.0,0.0,-0.006733669899404,60.0,5.2476654052734375,-0.0,-6.588013690134177e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44903564453125,0.0,0.0,9.178960317512974e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471435546875,0.0,0.0,9.66590305324644e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635314941406,0.0,0.0,7.13921181159094e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,9.665889956522732e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44146728515625,0.0,0.0,0.0004585070128086,286.33038330078125,294.1499938964844,288.7620849609375,288.4126892089844,291.8285827636719,288.9783935546875,285.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780407417565,3.296255934870373e-09,0.0009780374821275,-0.0076876524835824,0.0,0.0,0.0,-0.006446914281696,60.0,5.216324329376221,-0.0,-6.521872109033211e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44903564453125,0.0,0.0,9.178960317512974e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471435546875,0.0,0.0,9.66590305324644e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635314941406,0.0,0.0,7.13921181159094e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,9.665889956522732e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44146728515625,0.0,0.0,0.0004585070128086,286.33038330078125,294.1499938964844,288.7620849609375,288.4126892089844,291.8285827636719,288.9783935546875,285.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780407417565,3.296255934870373e-09,0.0009780374821275,-0.0076876524835824,0.0,0.0,0.0,-0.006446914281696,60.0,5.216324329376221,-0.0,-6.521872109033211e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375,0.0,0.0,9.155600127996875e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,9.641303768148646e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518127441406,0.0,0.0,7.121042290236801e-05,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,9.641291399020702e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,0.0004573401238303,286.3160095214844,294.1499938964844,288.77716064453125,288.4133605957031,291.7759094238281,288.95751953125,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975550385192,3.005169890712977e-09,0.0009755473583936,-0.0069249332882463,0.0,0.0,0.0,-0.0063026058487594,60.0,5.1934814453125,-0.0,-6.488713211183494e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375,0.0,0.0,9.155600127996875e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,9.641303768148646e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518127441406,0.0,0.0,7.121042290236801e-05,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,9.641291399020702e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,0.0004573401238303,286.3160095214844,294.1499938964844,288.77716064453125,288.4133605957031,291.7759094238281,288.95751953125,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975550385192,3.005169890712977e-09,0.0009755473583936,-0.0069249332882463,0.0,0.0,0.0,-0.0063026058487594,60.0,5.1934814453125,-0.0,-6.488713211183494e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317626953125,0.0,0.0,9.15597047423944e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,9.641693031881005e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44598388671875,0.0,0.0,7.121329690562561e-05,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,9.64168066275306e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,0.0004573586338665,286.3088684082031,294.1499938964844,288.7857666015625,288.4142761230469,291.75,288.9486083984375,285.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755886276252,3.009757554295332e-09,0.0009755856008268,-0.0069369548000395,0.0,0.0,0.0,-0.0063048750162124,60.0,5.187309265136719,-0.0,-6.489235460094278e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,9.16303979465738e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,9.649137791711836e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,7.126828859327361e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,9.649125422583892e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,0.0004577117797452,286.3017883300781,294.1499938964844,288.7950744628906,288.41558837890625,291.724365234375,288.9404296875,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763410198502,3.0978155596272927e-09,0.0009763379348441,-0.0071676913648843,0.0,0.0,0.0,-0.0063485256396234,60.0,5.185183525085449,-0.0,-6.499257665382174e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41461181640625,0.0,0.0,9.183319343719631e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128112792969,0.0,0.0,9.670492727309464e-05,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,7.142600952647626e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,9.67048035818152e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,0.0004587247676681,286.2876892089844,294.1499938964844,288.8155212402344,288.4192199707031,291.6739196777344,288.92584228515625,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785022120922,3.350429045312353e-09,0.0009784988360479,-0.007829600945115,0.0,0.0,0.0,-0.0064737615175545,60.0,5.189445495605469,-0.0,-6.528052409748852e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41461181640625,0.0,0.0,9.183319343719631e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128112792969,0.0,0.0,9.670492727309464e-05,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,7.142600952647626e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,9.67048035818152e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,0.0004587247676681,286.2876892089844,294.1499938964844,288.8155212402344,288.4192199707031,291.6739196777344,288.92584228515625,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785022120922,3.350429045312353e-09,0.0009784988360479,-0.007829600945115,0.0,0.0,0.0,-0.0064737615175545,60.0,5.189445495605469,-0.0,-6.528052409748852e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,9.182868234347552e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,9.670016879681498e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,7.142249523894861e-05,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970642089844,0.0,0.0,9.670005238149316e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,0.0004587022413033,286.2737121582031,294.1499938964844,288.8381652832031,288.4241027832031,291.6247253417969,288.9149169921875,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784547146409,3.3447655756191352e-09,0.0009784513385966,-0.0078147603198885,0.0,0.0,0.0,-0.0064709582366049,60.0,5.195107936859131,-0.0,-6.527405815859312e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,9.182868234347552e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,9.670016879681498e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,7.142249523894861e-05,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970642089844,0.0,0.0,9.670005238149316e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,0.0004587022413033,286.2737121582031,294.1499938964844,288.8381652832031,288.4241027832031,291.6247253417969,288.9149169921875,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784547146409,3.3447655756191352e-09,0.0009784513385966,-0.0078147603198885,0.0,0.0,0.0,-0.0064709582366049,60.0,5.195107936859131,-0.0,-6.527405815859312e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,9.173707803711296e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,9.660370415076612e-05,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,7.135124906199053e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858642578125,0.0,0.0,9.660358773544432e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,0.0004582446708809,286.2599182128906,294.1499938964844,288.8627014160156,288.4300842285156,291.5767517089844,288.907958984375,285.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774781065061,3.230594014524968e-09,0.0009774748468771,-0.0075156041420996,0.0,0.0,0.0,-0.0064143575727939,60.0,5.196519374847412,-0.0,-6.514384409683771e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,9.173707803711296e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,9.660370415076612e-05,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,7.135124906199053e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858642578125,0.0,0.0,9.660358773544432e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,0.0004582446708809,286.2599182128906,294.1499938964844,288.8627014160156,288.4300842285156,291.5767517089844,288.907958984375,285.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774781065061,3.230594014524968e-09,0.0009774748468771,-0.0075156041420996,0.0,0.0,0.0,-0.0064143575727939,60.0,5.196519374847412,-0.0,-6.514384409683771e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,9.130519174505024e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,9.614890586817636e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943176269531,0.0,0.0,7.101533265085891e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,9.614878945285454e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,0.0004560873203445,286.24627685546875,294.1499938964844,288.8887939453125,288.4369812011719,291.5302429199219,288.9050598144531,285.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728766744956,2.692470246756784e-09,0.0009728739969432,-0.0061055650003254,0.0,0.0,0.0,-0.0061475895345211,60.0,5.189727783203125,-0.0,-6.453186784938225e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,9.130519174505024e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,9.614890586817636e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943176269531,0.0,0.0,7.101533265085891e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,9.614878945285454e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,0.0004560873203445,286.24627685546875,294.1499938964844,288.8887939453125,288.4369812011719,291.5302429199219,288.9050598144531,285.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728766744956,2.692470246756784e-09,0.0009728739969432,-0.0061055650003254,0.0,0.0,0.0,-0.0061475895345211,60.0,5.189727783203125,-0.0,-6.453186784938225e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,9.112938278121874e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,9.596377640264107e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,7.087859557941556e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,9.596365998731926e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,0.0004552091704681,286.23956298828125,294.1499938964844,288.9022827148437,288.4407043457031,291.507568359375,288.9048156738281,285.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710045997053,2.473420801507586e-09,0.0009710021549835,-0.0055315801873803,0.0,0.0,0.0,-0.0060390033759176,60.0,5.1840996742248535,-0.0,-6.428357579579824e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,9.092219988815486e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,9.574559953762218e-05,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38311767578125,0.0,0.0,7.071744767017663e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,9.574548312230036e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,0.0004541742382571,286.23291015625,294.1499938964844,288.91607666015625,288.4446105957031,291.4852600097656,288.9051208496094,285.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687964338809,2.2152724099555603e-09,0.0009687942219898,-0.0048551387153565,0.0,0.0,0.0,-0.0059110256843268,60.0,5.178179264068604,-0.0,-6.3991585363965e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589172363281,0.0,0.0,9.047252387972549e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,9.52720656641759e-05,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,7.036769238766283e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,9.527194924885408e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,0.0004519280046224,286.2196960449219,294.1499938964844,288.9442749023437,288.45281982421875,291.4417419433594,288.906494140625,285.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640040225349,1.6549839276791543e-09,0.0009640023345127,-0.0033869598992168,0.0,0.0,0.0,-0.0056332624517381,60.0,5.164797306060791,-0.0,-6.336013314012234e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589172363281,0.0,0.0,9.047252387972549e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,9.52720656641759e-05,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,7.036769238766283e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,9.527194924885408e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,0.0004519280046224,286.2196960449219,294.1499938964844,288.9442749023437,288.45281982421875,291.4417419433594,288.906494140625,285.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640040225349,1.6549839276791543e-09,0.0009640023345127,-0.0033869598992168,0.0,0.0,0.0,-0.0056332624517381,60.0,5.164797306060791,-0.0,-6.336013314012234e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,9.016819240059704e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,9.495158883510156e-05,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,7.013099093455821e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,9.495147241977976e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,0.00045040785335,286.1666564941406,294.1499938964844,288.9730224609375,288.46148681640625,291.3758239746094,288.8974304199219,285.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374229798093,1.452744258223504e-09,0.0011374214664101,-0.0026818583719432,0.0,0.0,0.0,-0.0064134104177355,60.0,5.480879783630371,-0.0,-6.293456067396619e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,9.016819240059704e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,9.495158883510156e-05,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,7.013099093455821e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,9.495147241977976e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,0.00045040785335,286.1666564941406,294.1499938964844,288.9730224609375,288.46148681640625,291.3758239746094,288.8974304199219,285.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374229798093,1.452744258223504e-09,0.0011374214664101,-0.0026818583719432,0.0,0.0,0.0,-0.0064134104177355,60.0,5.480879783630371,-0.0,-6.293456067396619e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,9.020355355460195e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,9.498881991021336e-05,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215026855469,0.0,0.0,7.015849405433983e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,9.498871077084914e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,0.000450584484497,286.1539001464844,294.1499938964844,289.00201416015625,288.47039794921875,291.3446044921875,288.8876647949219,285.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612218127585,1.319896525409092e-09,0.0009612204739823,-0.0025088023394346,0.0,0.0,0.0,-0.0054675647988915,60.0,5.1218342781066895,-0.0,-6.29838794452553e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,9.020355355460195e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,9.498881991021336e-05,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215026855469,0.0,0.0,7.015849405433983e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,9.498871077084914e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,0.000450584484497,286.1539001464844,294.1499938964844,289.00201416015625,288.47039794921875,291.3446044921875,288.8876647949219,285.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612218127585,1.319896525409092e-09,0.0009612204739823,-0.0025088023394346,0.0,0.0,0.0,-0.0054675647988915,60.0,5.1218342781066895,-0.0,-6.29838794452553e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,9.017878619488327e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972717285156,0.0,0.0,9.496274287812412e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,7.013922731857747e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,9.49626337387599e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.0004504607932176,286.14129638671875,294.1499938964844,289.0309143066406,288.4794311523437,291.3050231933594,288.8911437988281,285.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608722757548,1.28892219120047e-09,0.0009608709951862,-0.0024277206975966,0.0,0.0,0.0,-0.0054517840035259,60.0,5.159268379211426,-0.0,-6.294926180316909e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,9.017878619488327e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972717285156,0.0,0.0,9.496274287812412e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,7.013922731857747e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,9.49626337387599e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.0004504607932176,286.14129638671875,294.1499938964844,289.0309143066406,288.4794311523437,291.3050231933594,288.8911437988281,285.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608722757548,1.28892219120047e-09,0.0009608709951862,-0.0024277206975966,0.0,0.0,0.0,-0.0054517840035259,60.0,5.159268379211426,-0.0,-6.294926180316909e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,9.014135139295831e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,9.492331446381286e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,7.01101089362055e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,9.492320532444865e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,0.0004502737720031,286.1350402832031,294.1499938964844,289.0452575683594,288.48394775390625,291.28570556640625,288.8929748535156,285.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604733204469,1.242258629297055e-09,0.0009604720398783,-0.002305441070348,0.0,0.0,0.0,-0.0054286513477563,60.0,5.166110992431641,-0.0,-6.28969871740992e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,9.009385394165292e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28668212890625,0.0,0.0,9.487329953117296e-05,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,7.00731688993983e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,9.487319039180876e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,0.000450036546681,286.1288452148437,294.1499938964844,289.0594177246094,288.4884338378906,291.26666259765625,288.8947448730469,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599671466276,1.183068087939887e-09,0.0009599659242667,-0.0021503353491425,0.0,0.0,0.0,-0.0053993081673979,60.0,5.16999626159668,-0.0,-6.283070064228016e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,9.02461470104754e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,9.503366891294718e-05,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,7.019161421339959e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786865234375,0.0,0.0,9.503355977358297e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774353027344,0.0,0.0,0.0004507972626015,286.12548828125,294.1499938964844,289.087158203125,288.4972229003906,291.2396240234375,288.899169921875,285.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471779542043,5.570618966110881e-10,0.0001471774012316,-0.0013173470506444,0.0,0.0,0.0,-0.0010304007446393,60.0,4.0395026206970215,-0.0,-6.304325950168277e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
