time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157080,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,9.02461470104754e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,9.503366891294718e-05,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,7.019161421339959e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786865234375,0.0,0.0,9.503355977358297e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774353027344,0.0,0.0,0.0004507972626015,286.12548828125,294.1499938964844,289.087158203125,288.4972229003906,291.2396240234375,288.899169921875,285.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471779542043,5.570618966110881e-10,0.0001471774012316,-0.0013173470506444,0.0,0.0,0.0,-0.0010304007446393,60.0,4.0395026206970215,-0.0,-6.304325950168277e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,3.166646638419479e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880554199219,0.0,0.0,3.33463613060303e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.301513671875,0.0,0.0,2.462953307258431e-05,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,3.334632492624223e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,0.0001581802498549,286.1346435546875,294.1499938964844,289.1138610839844,288.50567626953125,291.2027587890625,288.90240478515625,285.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004264479211997,5.11195974439715e-10,0.0004264473973307,-0.0009174953447654,0.0,0.0,0.0,-0.0023884584661573,60.0,3.423285007476806,-0.0,-7.762120723953103e-09,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,3.166646638419479e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880554199219,0.0,0.0,3.33463613060303e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.301513671875,0.0,0.0,2.462953307258431e-05,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,3.334632492624223e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,0.0001581802498549,286.1346435546875,294.1499938964844,289.1138610839844,288.50567626953125,291.2027587890625,288.90240478515625,285.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004264479211997,5.11195974439715e-10,0.0004264473973307,-0.0009174953447654,0.0,0.0,0.0,-0.0023884584661573,60.0,3.423285007476806,-0.0,-7.762120723953103e-09,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38116455078125,0.0,0.0,9.005919855553657e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,9.483680332778022e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,7.004621147643775e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.374755859375,0.0,0.0,9.483670146437362e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749694824219,0.0,0.0,0.0004498634662013,286.2684326171875,294.1499938964844,289.13916015625,288.5136108398437,291.10791015625,288.8578491210937,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.402173049631529e-05,2.0273173417795208e-10,2.402152858849149e-05,-0.0005089636542834,0.0,0.0,0.0,-0.0002509398909751,60.0,3.4850990772247314,-0.0,-6.278226294398337e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38116455078125,0.0,0.0,9.005919855553657e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,9.483680332778022e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,7.004621147643775e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.374755859375,0.0,0.0,9.483670146437362e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749694824219,0.0,0.0,0.0004498634662013,286.2684326171875,294.1499938964844,289.13916015625,288.5136108398437,291.10791015625,288.8578491210937,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.402173049631529e-05,2.0273173417795208e-10,2.402152858849149e-05,-0.0005089636542834,0.0,0.0,0.0,-0.0002509398909751,60.0,3.4850990772247314,-0.0,-6.278226294398337e-08,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990783691406,0.0,0.0,1.359419275104301e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,1.431535929441452e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,1.057328609022079e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,1.431534383300459e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,6.790567567804828e-05,286.2935485839844,294.1499938964844,289.1627197265625,288.5209045410156,291.0634155273437,288.8538818359375,285.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001443307992303,1.8065070273021167e-10,0.0001443306100554,-0.0003306033031549,0.0,0.0,0.0,-0.0008130534552037,60.0,2.200303316116333,-0.0,-1.430499274590602e-09,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990783691406,0.0,0.0,1.359419275104301e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,1.431535929441452e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,1.057328609022079e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,1.431534383300459e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,6.790567567804828e-05,286.2935485839844,294.1499938964844,289.1627197265625,288.5209045410156,291.0634155273437,288.8538818359375,285.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001443307992303,1.8065070273021167e-10,0.0001443306100554,-0.0003306033031549,0.0,0.0,0.0,-0.0008130534552037,60.0,2.200303316116333,-0.0,-1.430499274590602e-09,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,1.124544087360846e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,1.184200755233178e-05,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41558837890625,0.0,0.0,8.746475032239687e-06,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,1.1841993909911253e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,5.617319766315632e-05,286.29400634765625,294.1499938964844,289.1737365722656,288.5242614746094,291.0616760253906,288.8554382324219,285.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001198234895127,1.4986889507184742e-10,0.0001198233439936,-0.0002741845673881,0.0,0.0,0.0,-0.0006749313906766,60.0,1.7627742290496826,-0.0,-9.788896360163335e-10,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,9.458110980631318e-06,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987731933594,0.0,0.0,9.959860108210704e-06,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,7.356326023000291e-06,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935546875,0.0,0.0,9.959849194274284e-06,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,4.724513200926594e-05,286.2947082519531,294.1499938964844,289.1842346191406,288.52740478515625,291.0609436035156,288.85675048828125,285.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007788450806,1.2604885191169754e-10,0.0001007787213893,-0.0002306059759575,0.0,0.0,0.0,-0.0005676583386957,60.0,1.4571430683135986,-0.0,-6.924518736184382e-10,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007873535156,0.0,0.0,6.36199592918274e-06,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,6.6994971348322e-06,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,4.948230525769759e-06,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,6.6994898588745855e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,3.177942562615499e-05,286.2955627441406,294.1499938964844,289.203369140625,288.532958984375,291.0600891113281,288.8584289550781,285.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.778924580430612e-05,8.478713564574747e-11,6.778916576877236e-05,-0.0001551176683278,0.0,0.0,0.0,-0.0003818373079411,60.0,1.0850830078125,-0.0,-3.133051318382485e-10,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007873535156,0.0,0.0,6.36199592918274e-06,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,6.6994971348322e-06,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,4.948230525769759e-06,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,6.6994898588745855e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,3.177942562615499e-05,286.2955627441406,294.1499938964844,289.203369140625,288.532958984375,291.0600891113281,288.8584289550781,285.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.778924580430612e-05,8.478713564574747e-11,6.778916576877236e-05,-0.0001551176683278,0.0,0.0,0.0,-0.0003818373079411,60.0,1.0850830078125,-0.0,-3.133051318382485e-10,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,3.601599019020796e-06,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,3.792662255364121e-06,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,2.801250275297207e-06,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,3.792658162637963e-06,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,1.7990696505876258e-05,286.2958984375,294.1499938964844,289.2198181152344,288.53741455078125,291.0597839355469,288.85906982421875,285.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.837642725557089e-05,4.799912550756957e-11,3.837637632386759e-05,-8.781415090197697e-05,0.0,0.0,0.0,-0.0002161633456125,60.0,0.8501482009887695,-0.0,-1.0040872300276503e-10,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,3.601599019020796e-06,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,3.792662255364121e-06,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,2.801250275297207e-06,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,3.792658162637963e-06,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,1.7990696505876258e-05,286.2958984375,294.1499938964844,289.2198181152344,288.53741455078125,291.0597839355469,288.85906982421875,285.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.837642725557089e-05,4.799912550756957e-11,3.837637632386759e-05,-8.781415090197697e-05,0.0,0.0,0.0,-0.0002161633456125,60.0,0.8501482009887695,-0.0,-1.0040872300276503e-10,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,1.6137328202603385e-06,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994140625,0.0,0.0,1.6993407143672812e-06,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.416748046875,0.0,0.0,1.2551284953588038e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,1.69933878169104e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,8.060913387453184e-06,286.2956848144531,294.1499938964844,289.23321533203125,288.5406494140625,291.05975341796875,288.85919189453125,285.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7193784515256993e-05,2.150533570666191e-11,1.719376268738415e-05,-3.934411870432086e-05,0.0,0.0,0.0,-9.6847812528722e-05,60.0,0.6679129004478455,-0.0,-2.015783893971612e-11,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,1.6137328202603385e-06,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994140625,0.0,0.0,1.6993407143672812e-06,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.416748046875,0.0,0.0,1.2551284953588038e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,1.69933878169104e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,8.060913387453184e-06,286.2956848144531,294.1499938964844,289.23321533203125,288.5406494140625,291.05975341796875,288.85919189453125,285.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7193784515256993e-05,2.150533570666191e-11,1.719376268738415e-05,-3.934411870432086e-05,0.0,0.0,0.0,-9.6847812528722e-05,60.0,0.6679129004478455,-0.0,-2.015783893971612e-11,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,5.674814360645541e-07,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,5.975861085971701e-07,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,4.413754766119382e-07,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,5.975854264761438e-07,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,2.834681708918652e-06,286.29547119140625,294.1499938964844,289.2432556152344,288.54248046875,291.059814453125,288.859130859375,285.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.046911948942579e-06,7.563058686266277e-12,6.046904218237614e-06,-1.3836614925821776e-05,0.0,0.0,0.0,-3.4060460166074336e-05,60.0,0.5440415740013123,-0.0,-2.4927805045843465e-12,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,5.674814360645541e-07,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,5.975861085971701e-07,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,4.413754766119382e-07,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,5.975854264761438e-07,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,2.834681708918652e-06,286.29547119140625,294.1499938964844,289.2432556152344,288.54248046875,291.059814453125,288.859130859375,285.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.046911948942579e-06,7.563058686266277e-12,6.046904218237614e-06,-1.3836614925821776e-05,0.0,0.0,0.0,-3.4060460166074336e-05,60.0,0.5440415740013123,-0.0,-2.4927805045843465e-12,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,3.2045977604866493e-07,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,3.374600225924951e-07,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,2.4924707986428984e-07,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,3.374596531102725e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,1.6007597878342494e-06,286.29547119140625,294.1499938964844,289.2469177246094,288.5428466796875,291.059814453125,288.859130859375,285.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.416857452975819e-06,4.273081020966796e-12,3.416853132875985e-06,-7.8170978667913e-06,0.0,0.0,0.0,-1.9245839212089777e-05,60.0,0.5030467510223389,-0.0,-7.94927925568123e-13,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,1.59524901732766e-07,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,1.679876362459254e-07,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,1.2407521410295885e-07,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,1.679874515048141e-07,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,7.968583872752788e-07,286.29547119140625,294.1499938964844,289.2496337890625,288.54278564453125,291.059814453125,288.859130859375,285.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7030221215463826e-06,2.129259008692985e-12,1.7030199614964658e-06,-3.894798282999545e-06,0.0,0.0,0.0,-9.592142305336893e-06,60.0,0.4684207141399383,-0.0,-1.9698706641563257e-13,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,1.3042694924081388e-08,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,1.37346045647746e-08,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,1.0144342255102856e-08,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,1.3734589465741465e-08,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,6.515083583735759e-08,286.29547119140625,294.1499938964844,289.2519836425781,288.5414123535156,291.059814453125,288.859130859375,285.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3901603779231666e-07,1.738470072109103e-13,1.3901586726206008e-07,-3.180732903729222e-07,0.0,0.0,0.0,-7.830240065231919e-07,60.0,0.4132844805717468,-0.0,-1.3167866201314578e-15,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,1.3042694924081388e-08,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,1.37346045647746e-08,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,1.0144342255102856e-08,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,1.3734589465741465e-08,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,6.515083583735759e-08,286.29547119140625,294.1499938964844,289.2519836425781,288.5414123535156,291.059814453125,288.859130859375,285.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3901603779231666e-07,1.738470072109103e-13,1.3901586726206008e-07,-3.180732903729222e-07,0.0,0.0,0.0,-7.830240065231919e-07,60.0,0.4132844805717468,-0.0,-1.3167866201314578e-15,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,2.5036939188538554e-09,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,2.6365138960926515e-09,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,1.9473220813637222e-09,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,2.6365110095127875e-09,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,1.2506444768689562e-08,286.29547119140625,294.1499938964844,289.25,288.5382080078125,291.059814453125,288.859130859375,285.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6827583710087324e-08,3.3500752763234234e-14,2.6827549959307362e-08,-6.128836815832983e-08,0.0,0.0,0.0,-1.5107798390090468e-07,60.0,0.3751381933689117,-0.0,-4.852250406786676e-17,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,2.5036939188538554e-09,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,2.6365138960926515e-09,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,1.9473220813637222e-09,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,2.6365110095127875e-09,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,1.2506444768689562e-08,286.29547119140625,294.1499938964844,289.25,288.5382080078125,291.059814453125,288.859130859375,285.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6827583710087324e-08,3.3500752763234234e-14,2.6827549959307362e-08,-6.128836815832983e-08,0.0,0.0,0.0,-1.5107798390090468e-07,60.0,0.3751381933689117,-0.0,-4.852250406786676e-17,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,5.945825498621105e-10,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,6.261248741701309e-10,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,4.6245415830092895e-10,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,6.261242080363161e-10,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,2.970056867113157e-09,286.29547119140625,294.1499938964844,289.244384765625,288.53271484375,291.059814453125,288.859130859375,285.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.4426148860263766e-09,8.015076368448129e-15,6.442606892420599e-09,-1.4670939130212446e-08,0.0,0.0,0.0,-3.62633727490902e-08,60.0,0.3446769416332245,-0.0,-2.7365603797382626e-18,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,5.945825498621105e-10,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,6.261248741701309e-10,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,4.6245415830092895e-10,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,6.261242080363161e-10,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,2.970056867113157e-09,286.29547119140625,294.1499938964844,289.244384765625,288.53271484375,291.059814453125,288.859130859375,285.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.4426148860263766e-09,8.015076368448129e-15,6.442606892420599e-09,-1.4670939130212446e-08,0.0,0.0,0.0,-3.62633727490902e-08,60.0,0.3446769416332245,-0.0,-2.7365603797382626e-18,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,1.698807206018671e-10,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,1.7889283110417148e-10,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,1.3212976546217448e-10,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,1.7889262293735442e-10,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,8.485877001085385e-10,286.29547119140625,294.1499938964844,289.2362060546875,288.5246887207031,291.059814453125,288.859130859375,285.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.843335373230559e-09,2.3141238698101392e-15,1.8433330417622074e-09,-4.19774304205589e-09,0.0,0.0,0.0,-1.0390067473053932e-08,60.0,0.3186457753181457,-0.0,-2.2339268722549827e-19,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,1.698807206018671e-10,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,1.7889283110417148e-10,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,1.3212976546217448e-10,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,1.7889262293735442e-10,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,8.485877001085385e-10,286.29547119140625,294.1499938964844,289.2362060546875,288.5246887207031,291.059814453125,288.859130859375,285.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.843335373230559e-09,2.3141238698101392e-15,1.8433330417622074e-09,-4.19774304205589e-09,0.0,0.0,0.0,-1.0390067473053932e-08,60.0,0.3186457753181457,-0.0,-2.2339268722549827e-19,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,9.824427382731926e-11,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3991394042969,0.0,0.0,1.0345609091633179e-10,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,7.641239030409253e-11,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,1.0345597989402931e-10,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,4.90749496595555e-10,286.2952880859375,294.1499938964844,289.231201171875,288.5198059082031,291.0598449707031,288.8591003417969,285.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0623787405350527e-09,1.3418112556460205e-15,1.0623774082674231e-09,-2.422472222818328e-09,0.0,0.0,0.0,-5.995389074087143e-09,60.0,0.3069502115249634,-0.0,-7.471283346921331e-20,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005126953125,0.0,0.0,5.6285781591114414e-11,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990783691406,0.0,0.0,5.927171947694987e-11,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,4.377793266785446e-11,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,5.927165008801083e-11,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,2.8115856864907585e-10,286.2951965332031,294.1499938964844,289.22564697265625,288.51434326171875,291.05987548828125,288.85906982421875,285.1862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.095597360200601e-10,7.441962653149318e-16,6.095589588639421e-10,-1.388712367322853e-09,0.0,0.0,0.0,-3.434251993894577e-09,60.0,0.2958985567092895,-0.0,-2.4523255599297687e-20,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40045166015625,0.0,0.0,1.7141578087520593e-11,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,1.8050932276691967e-11,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163513183594,0.0,0.0,1.3332370797647376e-11,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,1.8050913194733728e-11,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,8.562556913505047e-11,286.29510498046875,294.1499938964844,289.212890625,288.5018615722656,291.0599060058594,288.8590393066406,285.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8268357659945167e-10,2.1214632348720527e-16,1.8268336843263447e-10,-4.168186351627412e-10,0.0,0.0,0.0,-1.018634065985679e-09,60.0,0.2749336063861847,-0.0,-2.215373049556705e-21,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40045166015625,0.0,0.0,1.7141578087520593e-11,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,1.8050932276691967e-11,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163513183594,0.0,0.0,1.3332370797647376e-11,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,1.8050913194733728e-11,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,8.562556913505047e-11,286.29510498046875,294.1499938964844,289.212890625,288.5018615722656,291.0599060058594,288.8590393066406,285.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8268357659945167e-10,2.1214632348720527e-16,1.8268336843263447e-10,-4.168186351627412e-10,0.0,0.0,0.0,-1.018634065985679e-09,60.0,0.2749336063861847,-0.0,-2.215373049556705e-21,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,5.62857789890292e-12,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,5.927171947694987e-12,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,4.377793266785446e-12,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,5.927165442481952e-12,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,2.8115856864907585e-11,286.2950744628906,294.1499938964844,289.1981506347656,288.4874267578125,291.0599060058594,288.8590393066406,285.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.5012695787670645e-11,8.677463438860162e-17,5.5012609051496846e-11,-1.3032158685533088e-10,0.0,0.0,0.0,-3.2014213502407074e-10,60.0,0.2561173737049103,-0.0,-2.4523257113910625e-22,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,5.62857789890292e-12,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,5.927171947694987e-12,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,4.377793266785446e-12,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,5.927165442481952e-12,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,2.8115856864907585e-11,286.2950744628906,294.1499938964844,289.1981506347656,288.4874267578125,291.0599060058594,288.8590393066406,285.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.5012695787670645e-11,8.677463438860162e-17,5.5012609051496846e-11,-1.3032158685533088e-10,0.0,0.0,0.0,-3.2014213502407074e-10,60.0,0.2561173737049103,-0.0,-2.4523257113910625e-22,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.0467555601755283e-12,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.155335155143434e-12,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.591924834142e-12,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.1553327698986546e-12,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.0223948423981888e-11,286.2950439453125,294.1499938964844,289.181640625,288.4712219238281,291.0599060058594,288.8590393066406,285.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.398147826154773e-11,4.558165861455903e-17,2.398143315873736e-11,-5.305567096769437e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.2389665395021438,-0.0,-3.242744648454322e-23,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.0467555601755283e-12,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.155335155143434e-12,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.591924834142e-12,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.1553327698986546e-12,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.0223948423981888e-11,286.2950439453125,294.1499938964844,289.181640625,288.4712219238281,291.0599060058594,288.8590393066406,285.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.398147826154773e-11,4.558165861455903e-17,2.398143315873736e-11,-5.305567096769437e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.2389665395021438,-0.0,-3.242744648454322e-23,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,5.116888900438821e-13,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,5.388337887858585e-13,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,3.979812085355001e-13,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,5.38833192474664e-13,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,2.555987105995472e-12,286.2950439453125,294.1499938964844,289.1634826660156,288.4534606933594,291.0599060058594,288.8590393066406,285.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.38238332911967e-12,-6.252545753725029e-18,8.382389400651835e-12,-1.6944957589859477e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.2232661843299865,-0.0,-2.0267154052839512e-24,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,5.116888900438821e-13,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,5.388337887858585e-13,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,3.979812085355001e-13,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,5.38833192474664e-13,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,2.555987105995472e-12,286.2950439453125,294.1499938964844,289.1634826660156,288.4534606933594,291.0599060058594,288.8590393066406,285.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.38238332911967e-12,-6.252545753725029e-18,8.382389400651835e-12,-1.6944957589859477e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.2232661843299865,-0.0,-2.0267154052839512e-24,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,289.1539001464844,288.4440612792969,291.0599060058594,288.8590393066406,285.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.782534607395862e-12,-9.530691472594117e-18,5.7825441483749795e-12,-1.09265001560499e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.216044008731842,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
