time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159360,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,289.1439514160156,288.434326171875,291.0599060058594,288.8590393066406,285.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.182685451991185e-12,-1.2808838845824429e-17,3.1826982455768205e-12,-4.908042288559456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2090761661529541,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,289.1231994628906,288.4139709472656,291.0599060058594,288.8590393066406,285.1973571777344,0.0,0.0,0.0,0.0,1.0,1.0,2.183981944944846e-12,1.4655431882204134e-17,-2.1839964732539574e-12,2.084471917990216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1956567019224167,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,289.1231994628906,288.4139709472656,291.0599060058594,288.8590393066406,285.1973571777344,0.0,0.0,0.0,0.0,1.0,1.0,2.183981944944846e-12,1.4655431882204134e-17,-2.1839964732539574e-12,2.084471917990216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1956567019224167,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,289.1014099121094,288.39263916015625,291.0599060058594,288.8590393066406,285.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.1833552569150924,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,289.1014099121094,288.39263916015625,291.0599060058594,288.8590393066406,285.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.1833552569150924,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,289.0788269042969,288.3705139160156,291.0599060058594,288.8590393066406,285.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.1719846725463867,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,289.0788269042969,288.3705139160156,291.0599060058594,288.8590393066406,285.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.1719846725463867,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,289.0555725097656,288.3477478027344,291.0599060058594,288.8590393066406,285.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.1614936590194702,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,289.0555725097656,288.3477478027344,291.0599060058594,288.8590393066406,285.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.1614936590194702,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,289.0437927246094,288.336181640625,291.0599060058594,288.8590393066406,285.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.1566506177186966,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,-2.558444450219411e-13,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,-2.694168943929293e-13,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,-1.9899060426775005e-13,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,-2.69416596237332e-13,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,-1.277993552997736e-12,286.2950439453125,294.1499938964844,289.0318908691406,288.3245544433594,291.0599060058594,288.8590393066406,285.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.238342753675294e-12,-1.3427251479478265e-17,3.238356197782233e-12,-3.226565932837322e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.151986762881279,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,-2.558444450219411e-13,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,-2.694168943929293e-13,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,-1.9899060426775005e-13,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,-2.69416596237332e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,-1.277993552997736e-12,286.2950439453125,294.1499938964844,289.00799560546875,288.3011169433594,291.0599060058594,288.8590393066406,285.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.238342753675294e-12,-1.3427251479478265e-17,3.238356197782233e-12,-3.226565932837322e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1430139988660812,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,-2.558444450219411e-13,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,-2.694168943929293e-13,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,-1.9899060426775005e-13,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,-2.69416596237332e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,-1.277993552997736e-12,286.2950439453125,294.1499938964844,289.00799560546875,288.3011169433594,291.0599060058594,288.8590393066406,285.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.238342753675294e-12,-1.3427251479478265e-17,3.238356197782233e-12,-3.226565932837322e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1430139988660812,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,-2.558444450219411e-13,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,-2.694168943929293e-13,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,-1.9899060426775005e-13,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,-2.69416596237332e-13,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,-1.277993552997736e-12,286.2950439453125,294.1499938964844,288.9840087890625,288.2776184082031,291.0599060058594,288.8590393066406,285.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.238342753675294e-12,-1.3427251479478265e-17,3.238356197782233e-12,-3.226565932837322e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1348373591899871,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,-2.558444450219411e-13,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,-2.694168943929293e-13,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,-1.9899060426775005e-13,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,-2.69416596237332e-13,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,-1.277993552997736e-12,286.2950439453125,294.1499938964844,288.9840087890625,288.2776184082031,291.0599060058594,288.8590393066406,285.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.238342753675294e-12,-1.3427251479478265e-17,3.238356197782233e-12,-3.226565932837322e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1348373591899871,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,288.9601745605469,288.2542724609375,291.0599060058594,288.8590393066406,285.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,2.183981944944846e-12,1.465543353656536e-17,-2.1839964732539574e-12,2.084471917990216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1271311342716217,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,288.9601745605469,288.2542724609375,291.0599060058594,288.8590393066406,285.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,2.183981944944846e-12,1.465543353656536e-17,-2.1839964732539574e-12,2.084471917990216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1271311342716217,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.9366760253906,288.23126220703125,291.0599060058594,288.8590393066406,285.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.1208599135279655,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.9366760253906,288.23126220703125,291.0599060058594,288.8590393066406,285.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.1208599135279655,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.9251403808594,288.2199401855469,291.0599060058594,288.8590393066406,285.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.1172588616609573,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,288.9137268066406,288.208740234375,291.0599060058594,288.8590393066406,285.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.1137650460004806,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.8914794921875,288.1869506835937,291.0599060058594,288.8590393066406,285.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.1069658100605011,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.8914794921875,288.1869506835937,291.0599060058594,288.8590393066406,285.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.1069658100605011,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,288.8701477050781,288.16607666015625,291.0599060058594,288.8590393066406,285.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.100595086812973,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,288.8701477050781,288.16607666015625,291.0599060058594,288.8590393066406,285.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.100595086812973,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.8499450683594,288.1462707519531,291.0599060058594,288.8590393066406,285.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0945783406496048,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.8499450683594,288.1462707519531,291.0599060058594,288.8590393066406,285.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0945783406496048,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.8310241699219,288.12774658203125,291.0599060058594,288.8590393066406,285.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0889158621430397,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.8310241699219,288.12774658203125,291.0599060058594,288.8590393066406,285.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0889158621430397,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.8221435546875,288.1190185546875,291.0599060058594,288.8590393066406,285.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0862490683794021,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.8136291503906,288.1106872558594,291.0599060058594,288.8590393066406,285.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0836496502161026,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.79791259765625,288.0953063964844,291.0599060058594,288.8590393066406,285.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468570276678458e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0785905718803405,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.79791259765625,288.0953063964844,291.0599060058594,288.8590393066406,285.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468570276678458e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0785905718803405,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.7840881347656,288.0817565917969,291.0599060058594,288.8590393066406,285.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468570276678458e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0738562047481536,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.7840881347656,288.0817565917969,291.0599060058594,288.8590393066406,285.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468570276678458e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0738562047481536,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.7723388671875,288.0702209472656,291.0599060058594,288.8590393066406,285.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468570276678458e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0694030672311782,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.7723388671875,288.0702209472656,291.0599060058594,288.8590393066406,285.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468570276678458e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0694030672311782,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.7628479003906,288.0609436035156,291.0599060058594,288.8590393066406,285.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0652185082435607,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.7628479003906,288.0609436035156,291.0599060058594,288.8590393066406,285.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0652185082435607,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.759033203125,288.05718994140625,291.0599060058594,288.8590393066406,285.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0632521212100982,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,288.7558288574219,288.0540771484375,291.0599060058594,288.8590393066406,285.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0613357871770858,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
