time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161820,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.7514953613281,288.0498352050781,291.0599060058594,288.8590393066406,285.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0575994923710823,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.7514953613281,288.0498352050781,291.0599060058594,288.8590393066406,285.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0575994923710823,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.75,288.0483703613281,291.0599060058594,288.8590393066406,285.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0541204251348972,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.75,288.0483703613281,291.0599060058594,288.8590393066406,285.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0541204251348972,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.7506103515625,288.0489501953125,291.0599060058594,288.8590393066406,285.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468570276678458e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0508602857589721,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.7506103515625,288.0489501953125,291.0599060058594,288.8590393066406,285.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468570276678458e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0508602857589721,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.75250244140625,288.0508117675781,291.0599060058594,288.8590393066406,285.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468570276678458e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0478461608290672,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.75250244140625,288.0508117675781,291.0599060058594,288.8590393066406,285.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468570276678458e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0478461608290672,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,288.75396728515625,288.05224609375,291.0599060058594,288.8590393066406,285.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850156815844017e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0464337542653083,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.7558288574219,288.0540466308594,291.0599060058594,288.8590393066406,285.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.182685451991185e-12,-1.280883801864382e-17,3.1826982455768205e-12,-4.908042288559456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0450644418597221,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,288.7606811523437,288.0588073730469,291.0599060058594,288.8590393066406,285.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850156815844017e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0423710793256759,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,288.7606811523437,288.0588073730469,291.0599060058594,288.8590393066406,285.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850156815844017e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0423710793256759,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,288.7672119140625,288.0652160644531,291.0599060058594,288.8590393066406,285.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,2.183981944944846e-12,1.465543353656536e-17,-2.1839964732539574e-12,2.084471917990216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0398502722382545,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,288.7672119140625,288.0652160644531,291.0599060058594,288.8590393066406,285.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,2.183981944944846e-12,1.465543353656536e-17,-2.1839964732539574e-12,2.084471917990216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0398502722382545,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.7713317871094,288.0692443847656,291.0599060058594,288.8590393066406,285.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468570276678458e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0386267751455307,-0.0,-2.21213205392125e-34,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.77557373046875,288.0733947753906,291.0599060058594,288.8590393066406,285.21832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468570276678458e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0374975055456161,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,-2.558444450219411e-13,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,-2.694168943929293e-13,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,-1.9899060426775005e-13,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,-2.69416596237332e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,-1.277993552997736e-12,286.2950439453125,294.1499938964844,288.78582763671875,288.0834655761719,291.0599060058594,288.8590393066406,285.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.238342753675294e-12,-1.342725065229765e-17,3.238356197782233e-12,-3.226565932837322e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0352672226727008,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,-2.558444450219411e-13,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,-2.694168943929293e-13,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,-1.9899060426775005e-13,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,-2.69416596237332e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,-1.277993552997736e-12,286.2950439453125,294.1499938964844,288.78582763671875,288.0834655761719,291.0599060058594,288.8590393066406,285.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.238342753675294e-12,-1.342725065229765e-17,3.238356197782233e-12,-3.226565932837322e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0352672226727008,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.791748046875,288.0892639160156,291.0599060058594,288.8590393066406,285.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468570276678458e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0342129617929458,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.7981872558594,288.0955505371094,291.0599060058594,288.8590393066406,285.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468570276678458e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0331918634474277,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.8127136230469,288.1097717285156,291.0599060058594,288.8590393066406,285.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468570276678458e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0312015134841203,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.8127136230469,288.1097717285156,291.0599060058594,288.8590393066406,285.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468570276678458e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0312015134841203,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,288.8295288085937,288.12628173828125,291.0599060058594,288.8590393066406,285.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0293388832360506,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,288.8295288085937,288.12628173828125,291.0599060058594,288.8590393066406,285.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0293388832360506,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,288.84881591796875,288.1451721191406,291.0599060058594,288.8590393066406,285.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0275786686688661,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,288.84881591796875,288.1451721191406,291.0599060058594,288.8590393066406,285.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0275786686688661,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,288.8706970214844,288.1665954589844,291.0599060058594,288.8590393066406,285.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0259246975183486,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,288.8706970214844,288.1665954589844,291.0599060058594,288.8590393066406,285.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0259246975183486,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,-2.558444450219411e-13,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,-2.694168943929293e-13,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,-1.9899060426775005e-13,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,-2.69416596237332e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,-1.277993552997736e-12,286.2950439453125,294.1499938964844,288.88262939453125,288.17828369140625,291.0599060058594,288.8590393066406,285.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.238342753675294e-12,-1.3427251479478265e-17,3.238356197782233e-12,-3.226565932837322e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0251604095101356,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.8952331542969,288.1906433105469,291.0599060058594,288.8590393066406,285.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0244000181555748,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.9226379394531,288.2174987792969,291.0599060058594,288.8590393066406,285.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0229308046400547,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.9226379394531,288.2174987792969,291.0599060058594,288.8590393066406,285.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0229308046400547,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.9529724121094,288.2472229003906,291.0599060058594,288.8590393066406,285.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0215567406266927,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.9529724121094,288.2472229003906,291.0599060058594,288.8590393066406,285.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0215567406266927,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.97265625,288.2664794921875,291.0599060058594,288.8590393066406,285.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0207779351621866,-0.0,-1.3483495610712253e-35,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,288.9864196777344,288.27996826171875,291.0599060058594,288.8590393066406,285.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0202587731182575,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,289.0230407714844,288.3158569335937,291.0599060058594,288.8590393066406,285.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0190442167222499,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,289.0230407714844,288.3158569335937,291.0599060058594,288.8590393066406,285.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0190442167222499,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,289.0426025390625,288.33502197265625,291.0599060058594,288.8590393066406,285.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468570276678458e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0184743534773588,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,289.0630187988281,288.35504150390625,291.0599060058594,288.8590393066406,285.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0179183464497327,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,289.1064758300781,288.3976135253906,291.0599060058594,288.8590393066406,285.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0168327391147613,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
