time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164280,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,289.1064758300781,288.3976135253906,291.0599060058594,288.8590393066406,285.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0168327391147613,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,289.1535339355469,288.4436950683594,291.0599060058594,288.8590393066406,285.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0158107411116361,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,289.1535339355469,288.4436950683594,291.0599060058594,288.8590393066406,285.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0158107411116361,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,289.2043151855469,288.4934387207031,291.0599060058594,288.8590393066406,285.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0148531030863523,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,289.2043151855469,288.4934387207031,291.0599060058594,288.8590393066406,285.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0148531030863523,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,289.2589111328125,288.5469665527344,291.0599060058594,288.8590393066406,285.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0139543730765581,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,289.2589111328125,288.5469665527344,291.0599060058594,288.8590393066406,285.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0139543730765581,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,289.2877197265625,288.5751647949219,291.0599060058594,288.8590393066406,285.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0135467918589711,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,289.3175354003906,288.6043701171875,291.0599060058594,288.8590393066406,285.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.182685451991185e-12,-1.2808839673005044e-17,3.1826982455768205e-12,-4.908042288559456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0131467301398515,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,289.3802490234375,288.6658020019531,291.0599060058594,288.8590393066406,285.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0123358676210045,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,289.3802490234375,288.6658020019531,291.0599060058594,288.8590393066406,285.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468571931039686e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0123358676210045,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,-2.558444450219411e-13,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,-2.694168943929293e-13,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,-1.9899060426775005e-13,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,-2.69416596237332e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,-1.277993552997736e-12,286.2950439453125,294.1499938964844,289.4472045898437,288.7314147949219,291.0599060058594,288.8590393066406,285.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.238342753675294e-12,-1.3427252306658874e-17,3.238356197782233e-12,-3.226565932837322e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0115939695388078,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,-2.558444450219411e-13,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,-2.694168943929293e-13,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,-1.9899060426775005e-13,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,-2.69416596237332e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,-1.277993552997736e-12,286.2950439453125,294.1499938964844,289.4472045898437,288.7314147949219,291.0599060058594,288.8590393066406,285.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.238342753675294e-12,-1.3427252306658874e-17,3.238356197782233e-12,-3.226565932837322e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0115939695388078,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,289.4952087402344,288.7784423828125,291.0599060058594,288.8590393066406,285.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0111126294359564,-0.0,-5.066974388560671e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,289.5185241699219,288.80126953125,291.0599060058594,288.8590393066406,285.2220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.4850158470205242e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0108861308544874,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,289.5943298339844,288.87554931640625,291.0599060058594,288.8590393066406,285.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.485016012456647e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0102236475795507,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,2.558444450219411e-13,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,2.694168943929293e-13,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,1.9899060426775005e-13,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,2.69416596237332e-13,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.277993552997736e-12,286.2950439453125,294.1499938964844,289.5943298339844,288.87554931640625,291.0599060058594,288.8590393066406,285.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.485016012456647e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0102236475795507,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,-2.558444450219411e-13,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,-2.694168943929293e-13,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,-1.9899060426775005e-13,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,-2.69416596237332e-13,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,-1.277993552997736e-12,286.2950439453125,294.1499938964844,289.63397216796875,288.9143981933594,291.0599060058594,288.8590393066406,285.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.238342753675294e-12,-1.3427253133839489e-17,3.238356197782233e-12,-3.226565932837322e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0099286511540412,-0.0,-5.066788513209878e-25,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,289.6747741699219,288.954345703125,291.0599060058594,288.8590393066406,285.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.271793743731601e-13,-1.5468573585400908e-17,5.271948784642266e-13,-5.71061752573099e-13,0.0,0.0,0.0,0.0,60.0,0.0096226194873452,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,289.75994873046875,289.0378112792969,291.0599060058594,288.8590393066406,285.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.182685451991185e-12,-1.2808839673005044e-17,3.1826982455768205e-12,-4.908042288559456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0090389996767044,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0,286.2950439453125,294.1499938964844,289.75994873046875,289.0378112792969,291.0599060058594,288.8590393066406,285.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.182685451991185e-12,-1.2808839673005044e-17,3.1826982455768205e-12,-4.908042288559456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0090389996767044,-0.0,-0.0,0.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.050000000745058,2.558444450219411e-13,298.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.050000000745058,2.694168943929293e-13,298.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.050000000745058,1.9899060426775005e-13,298.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.050000000745058,2.69416596237332e-13,298.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.050000000745058,1.277993552997736e-12,286.2950439453125,290.2820129394531,289.8500061035156,289.12603759765625,291.0599060058594,288.8590393066406,285.222412109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.485016012456647e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0084833540022373,-0.0,-5.066788513209878e-25,1.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.050000000745058,2.558444450219411e-13,298.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.050000000745058,2.694168943929293e-13,298.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.050000000745058,1.9899060426775005e-13,298.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.050000000745058,2.69416596237332e-13,298.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.050000000745058,1.277993552997736e-12,286.2950439453125,290.2820129394531,289.8500061035156,289.12603759765625,291.0599060058594,288.8590393066406,285.222412109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.715221811092687e-13,-1.485016012456647e-17,4.715370346790315e-13,-2.252538433555884e-12,0.0,0.0,0.0,0.0,60.0,0.0084833540022373,-0.0,-5.066788513209878e-25,1.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848999023437,0.6321045160293579,0.050000000745058,0.0406435579061508,298.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845947265625,0.6321045160293579,0.050000000745058,0.042799636721611,298.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.6321045160293579,0.050000000745058,0.0316116735339164,298.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58349609375,0.6321045160293579,0.050000000745058,0.0427996255457401,298.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835876464844,0.6321045160293579,0.050000000745058,0.2030228972434997,285.4615783691406,290.22418212890625,289.8966369628906,289.1712646484375,295.4239501953125,296.55615234375,285.40057373046875,1.0,0.1096961349248886,0.0815273150801658,0.0815273150801658,1.0,1.0,-0.4331517219543457,0.0004398962773848,0.4327118396759033,-0.131656989455223,0.0,0.0,0.0,10.244001388549805,60.0,1324.4439697265625,0.0,12.220245361328123,1.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543151855469,0.6313009858131409,0.050000000745058,0.0452333502471447,298.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95428466796875,0.6313009858131409,0.050000000745058,0.0476328991353511,298.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.6313009858131409,0.050000000745058,0.0351814962923526,298.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542236328125,0.6313009858131409,0.050000000745058,0.0476328991353511,298.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542236328125,0.6313009858131409,0.050000000745058,0.2259499579668045,286.0379333496094,290.1654663085937,289.9440002441406,289.2161865234375,295.9778137207031,298.4729309082031,286.7428283691406,1.0,0.1210830509662628,0.1630546301603317,0.1630546301603317,1.0,1.0,-0.481946736574173,0.0165268816053867,0.4654198586940765,-0.1274182647466659,0.0,0.0,0.0,12.505074501037598,60.0,2682.6591796875,0.0,16.677370071411133,1.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29608154296875,0.5709310173988342,0.050000000745058,0.0456806421279907,298.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29608154296875,0.5709310173988342,0.050000000745058,0.0481039136648178,298.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29608154296875,0.5709310173988342,0.050000000745058,0.0355293862521648,298.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29608154296875,0.5709310173988342,0.050000000745058,0.0481039136648178,298.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29608154296875,0.5709310173988342,0.050000000745058,0.2281842529773712,288.3910217285156,290.04547119140625,290.0407409667969,289.30523681640625,296.0184020996094,298.5663146972656,288.8200378417969,1.0,0.1405852138996124,0.3261092603206634,0.3261092603206634,1.0,1.0,-0.4867365062236786,0.061482734978199,0.4252537786960602,-0.0838302969932556,0.0,0.0,0.0,20.028854370117188,60.0,2619.437255859375,0.0,23.18499565124512,1.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29608154296875,0.5709310173988342,0.050000000745058,0.0456806421279907,298.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29608154296875,0.5709310173988342,0.050000000745058,0.0481039136648178,298.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29608154296875,0.5709310173988342,0.050000000745058,0.0355293862521648,298.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29608154296875,0.5709310173988342,0.050000000745058,0.0481039136648178,298.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29608154296875,0.5709310173988342,0.050000000745058,0.2281842529773712,288.3910217285156,290.04547119140625,290.0407409667969,289.30523681640625,296.0184020996094,298.5663146972656,288.8200378417969,1.0,0.1405852138996124,0.3261092603206634,0.3261092603206634,1.0,1.0,-0.4867365062236786,0.061482734978199,0.4252537786960602,-0.0838302969932556,0.0,0.0,0.0,20.028854370117188,60.0,2619.437255859375,0.0,23.18499565124512,1.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1171569824219,0.5492005348205566,0.050000000745058,0.0458182208240032,298.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1171569824219,0.5492005348205566,0.050000000745058,0.0482487939298152,298.6846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1171569824219,0.5492005348205566,0.050000000745058,0.0356363952159881,298.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1171569824219,0.5492005348205566,0.050000000745058,0.0482487939298152,298.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1171569824219,0.5492005348205566,0.050000000745058,0.2288715094327926,289.19451904296875,289.9842529296875,290.0901184082031,289.3493347167969,296.0585327148437,298.60552978515625,289.5693664550781,1.0,0.1489719897508621,0.4076365828514099,0.4076365828514099,1.0,1.0,-0.4882030487060547,0.0995917916297912,0.3886112570762634,-0.0462510585784912,0.0,0.0,0.0,23.70057678222656,60.0,2389.41162109375,0.0,26.331218719482425,1.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8448791503906,0.5324311256408691,0.050000000745058,0.0459494553506374,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8448791503906,0.5324311256408691,0.050000000745058,0.048386987298727,298.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8448791503906,0.5324311256408691,0.050000000745058,0.0357384644448757,298.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8448791503906,0.5324311256408691,0.050000000745058,0.048386987298727,298.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8448791503906,0.5324311256408691,0.050000000745058,0.2295270413160324,289.9146728515625,289.9222717285156,290.1401062011719,289.3931884765625,296.016845703125,298.6078186035156,290.2588806152344,1.0,0.1565193384885788,0.5261092782020569,0.5261092782020569,0.9985405206680298,1.0,-0.4896008670330047,0.1550431251525879,0.3345577418804168,0.0086173499003052,0.0,0.0,0.0,27.21712684631348,60.0,2156.982666015625,0.0,29.355731964111328,1.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162048339844,0.5193272233009338,0.050000000745058,0.0460756793618202,298.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162048339844,0.5193272233009338,0.050000000745058,0.0485199093818664,298.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162048339844,0.5193272233009338,0.050000000745058,0.0358366407454013,298.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162048339844,0.5193272233009338,0.050000000745058,0.0485199093818664,298.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162048339844,0.5193272233009338,0.050000000745058,0.2301575690507888,290.5779724121094,289.85809326171875,290.1918640136719,289.4377136230469,295.3968505859375,298.5737609863281,290.86871337890625,1.0,0.1634236425161361,0.6472463607788086,0.6472463607788086,0.9970482587814332,1.0,-0.4909457862377167,0.1921192854642868,0.2988264858722687,0.0452074222266674,0.0,0.0,0.0,30.59730339050293,60.0,1811.859619140625,-0.0,32.28436279296875,1.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.5096333026885986,0.050000000745058,0.0461882911622524,298.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.5096333026885986,0.050000000745058,0.0486384965479373,298.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.5096333026885986,0.050000000745058,0.0359242260456085,298.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.5096333026885986,0.050000000745058,0.0486384965479373,298.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.5096333026885986,0.050000000745058,0.2307200878858566,291.0986328125,289.7960510253906,290.24188232421875,289.47998046875,295.0731811523437,298.53369140625,291.3298034667969,1.0,0.1693302989006042,0.763054609298706,0.763054609298706,0.9956215620040894,1.0,-0.4921448528766632,0.2072236984968185,0.2849211692810058,0.0599583610892295,0.0,0.0,0.0,33.61056137084961,60.0,1496.422119140625,-0.0,34.91398239135742,1.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5555419921875,0.500781774520874,0.050000000745058,0.0463099740445613,298.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5555419921875,0.500781774520874,0.050000000745058,0.0487666353583335,298.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5555419921875,0.500781774520874,0.050000000745058,0.0360188707709312,298.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5555419921875,0.500781774520874,0.050000000745058,0.0487666353583335,298.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5555419921875,0.500781774520874,0.050000000745058,0.2313279211521148,291.5962829589844,289.7221374511719,290.301513671875,289.5294494628906,294.9512939453125,298.4996337890625,291.79473876953125,1.0,0.1754733920097351,0.8994713425636292,0.8994713425636292,0.993941068649292,1.0,-0.4934423565864563,0.2138321995735168,0.2796101570129394,0.0662235021591186,0.0,0.0,0.0,36.865264892578125,60.0,1232.9710693359375,-0.0,37.77146911621094,1.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8877258300781,0.4955235719680786,0.050000000745058,0.0463920459151268,298.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8877258300781,0.4955235719680786,0.050000000745058,0.0488530583679676,298.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8877258300781,0.4955235719680786,0.050000000745058,0.0360827036201953,298.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8877258300781,0.4955235719680786,0.050000000745058,0.0488530583679676,298.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8877258300781,0.4955235719680786,0.050000000745058,0.23173788189888,291.92510986328125,289.6670837402344,290.3459167480469,289.5656433105469,294.9258117675781,298.4825439453125,292.1094055175781,1.0,0.1794884949922561,1.0,1.0,0.9927026033401488,1.0,-0.4943169057369232,0.2158759832382202,0.278440922498703,0.0680475682020187,0.0,0.0,0.0,39.06017303466797,60.0,1090.2122802734375,-0.0,39.70749282836914,1.0,281.92236328125,283.92315673828125,293.6541442871094,295.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3339813789914325e-21,1.1669907904699121e-21,1.1669906894957164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6131591796875,0.4879010617733001,0.050000000745058,0.0465233474969863,298.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6131591796875,0.4879010617733001,0.050000000745058,0.0489913262426853,298.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6131591796875,0.4879010617733001,0.050000000745058,0.0361848250031471,298.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6131591796875,0.4879010617733001,0.050000000745058,0.0489913262426853,298.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6131591796875,0.4879010617733001,0.050000000745058,0.2323937565088272,289.2725830078125,289.5673217773437,290.42633056640625,289.6299743652344,294.7525634765625,298.4594421386719,287.3739318847656,1.0,0.185726597905159,1.0,1.0,0.6909210085868835,1.0,-0.4957159757614136,0.2330724745988845,0.2626435160636902,0.0848302170634269,0.325525164604187,0.325525164604187,0.0,42.57340621948242,60.0,10078.58984375,-0.0,42.82347869873047,1.0,282.3861999511719,287.2338256835937,294.9227600097656,296.067626953125,293.1499938964844,293.1499938964844,283.1499938964844,2394.229736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3568107187747955,1.0,0.0,0.0,0.8374674916267395,0.8374695777893066,4.9781835542717097e-08,4.260465621948242,4.260456085205078,9.832429896050598e-06,0.0,0.0,-0.0,5314.74072265625,0.0,19.652999877929688,1894.686279296875,0.0,204.9312896728516,0.2179168313741684,1.0,0.0,3.0,1.0,0.0
18166320,298.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9455871582031,0.4858521819114685,0.050000000745058,0.0465605743229389,298.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9455871582031,0.4858521819114685,0.050000000745058,0.049030527472496,298.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9455871582031,0.4858521819114685,0.050000000745058,0.036213781684637,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9455871582031,0.4858521819114685,0.050000000745058,0.049030527472496,298.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9455871582031,0.4858521819114685,0.050000000745058,0.2325797230005264,287.624267578125,289.1657409667969,290.45196533203125,289.650146484375,294.49981689453125,298.4484558105469,286.60601806640625,1.0,0.1874641180038452,1.0,1.0,0.5956215858459473,1.0,-0.4961126446723938,0.2552008330821991,0.2409117966890335,0.1067641228437423,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57183456420898,48.0,4376.72265625,-0.0,43.71477127075195,1.0,282.4710388183594,286.2957763671875,294.6982421875,295.6347351074219,293.1499938964844,293.1499938964844,283.1499938964844,14428.3408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379976689815521,1.0,0.0,0.0,0.1775729209184646,0.1812690198421478,3.558950023574425e-09,4.264870643615723,4.264861106872559,9.794916877581272e-06,0.0,0.0,-0.0,968.3259887695312,0.0,5.689796447753906,1895.2935791015625,0.0,348.6568298339844,0.2001229226589203,1.0,0.0,3.0,1.0,0.0
18166380,298.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2592163085937,0.483676552772522,0.050000000745058,0.0466006398200988,298.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2592163085937,0.483676552772522,0.050000000745058,0.0490727201104164,298.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2592163085937,0.483676552772522,0.050000000745058,0.0362449437379837,298.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2592163085937,0.483676552772522,0.050000000745058,0.0490727201104164,298.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2592163085937,0.483676552772522,0.050000000745058,0.2327798455953598,287.3086853027344,288.68365478515625,290.5599365234375,289.7334289550781,291.38818359375,298.3973693847656,287.579345703125,1.0,0.1889364570379257,1.0,1.0,0.198540523648262,1.0,-0.4965399503707886,0.4606634974479675,0.0358764454722404,0.3111923336982727,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67218017578125,36.0,2347.277587890625,-0.0,44.72922897338867,1.0,282.49517822265625,286.3793029785156,292.8507385253906,293.3072204589844,293.1499938964844,293.1499938964844,283.1499938964844,16080.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520394802093506,1.0,0.0,0.0,1.4689058843941892e-05,0.3629508316516876,2.785509182253593e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.8655143725918606e-05,0.0,12.31287670135498,1895.43701171875,0.0,379.54876708984375,0.2165553867816925,1.0,0.0,3.0,1.0,0.0
18166440,298.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2592163085937,0.483676552772522,0.050000000745058,0.0466006398200988,298.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2592163085937,0.483676552772522,0.050000000745058,0.0490727201104164,298.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2592163085937,0.483676552772522,0.050000000745058,0.0362449437379837,298.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2592163085937,0.483676552772522,0.050000000745058,0.0490727201104164,298.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2592163085937,0.483676552772522,0.050000000745058,0.2327798455953598,287.3086853027344,288.68365478515625,290.5599365234375,289.7334289550781,291.38818359375,298.3973693847656,287.579345703125,1.0,0.1889364570379257,1.0,1.0,0.198540523648262,1.0,-0.4965399503707886,0.4606634974479675,0.0358764454722404,0.3111923336982727,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67218017578125,36.0,2347.277587890625,-0.0,44.72922897338867,1.0,282.49517822265625,286.3793029785156,292.8507385253906,293.3072204589844,293.1499938964844,293.1499938964844,283.1499938964844,16080.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520394802093506,1.0,0.0,0.0,1.4689058843941892e-05,0.3629508316516876,2.785509182253593e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.8655143725918606e-05,0.0,12.31287670135498,1895.43701171875,0.0,379.54876708984375,0.2165553867816925,1.0,0.0,3.0,1.0,0.0
