time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166500,298.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.4849123954772949,0.050000000745058,0.0465778149664402,298.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.4849123954772949,0.050000000745058,0.0490486845374107,298.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.4849123954772949,0.050000000745058,0.0362271890044212,298.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.4849123954772949,0.050000000745058,0.0490486845374107,298.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.4849123954772949,0.050000000745058,0.2326658368110656,287.81060791015625,288.6268615722656,290.61456298828125,289.7746276855469,290.6466369628906,298.37841796875,288.02960205078125,1.0,0.1877487301826477,1.0,1.0,0.0,1.0,-0.4962969720363617,0.496295303106308,1.6533683719899273e-06,0.34671351313591,5.551115123125783e-17,5.551115123125783e-17,0.0,44.0673713684082,36.0,1772.80078125,-0.0,44.196922302246094,1.0,282.4951171875,286.3792724609375,292.2933959960937,292.59197998046875,293.1499938964844,293.1499938964844,283.1499938964844,16548.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715133368968963,1.0,0.0,0.0,1.468602476961678e-05,0.4162470400333404,2.784905281643518e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.823380029643886e-05,0.0,14.645513534545898,1895.4371337890625,0.0,228.10940551757807,0.2222314029932022,1.0,0.0,3.0,1.0,0.0
18166560,298.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1921081542969,0.4873796701431274,0.050000000745058,0.0465327426791191,298.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1921081542969,0.4873796701431274,0.050000000745058,0.049001220613718,298.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1921081542969,0.4873796701431274,0.050000000745058,0.0361921340227127,298.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1921081542969,0.4873796701431274,0.050000000745058,0.049001220613718,298.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1921081542969,0.4873796701431274,0.050000000745058,0.2324406951665878,288.232177734375,288.2215881347656,290.6695861816406,289.81549072265625,290.9404296875,298.364013671875,288.4295654296875,1.0,0.1854805946350097,1.0,1.0,0.1996335089206695,1.0,-0.4958044588565826,0.4665776789188385,0.0292267948389053,0.3172420859336853,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85737609863281,25.0,1433.0377197265625,-0.0,43.11428451538086,1.0,282.4950561523437,286.3792724609375,291.99560546875,292.1437072753906,293.1499938964844,293.1499938964844,283.1499938964844,16932.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2695312798023224,1.0,0.0,0.0,1.503744897490833e-05,0.4499731063842773,2.85154576817534e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.801774073508568e-05,0.0,16.282150268554688,1895.4371337890625,0.0,0.0,0.2263855338096618,1.0,0.0,3.0,1.0,0.0
18166620,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.5004632472991943,0.050000000745058,0.0463145859539508,298.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.5004632472991943,0.050000000745058,0.0487714894115924,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8340759277344,0.720845103263855,0.1801960617303848,0.0977454558014869,298.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.5004632472991943,0.050000000745058,0.0487714894115924,298.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.5004632472991943,0.050000000745058,0.2313509434461593,288.8066101074219,288.14892578125,290.74688720703125,289.8719482421875,292.9749450683594,298.3502502441406,289.025146484375,1.0,0.1818583160638809,1.0,1.0,0.4778022170066833,1.0,-0.5674660205841064,0.3700244426727295,0.1974415928125381,0.2044917941093444,5.551115123125783e-17,5.551115123125783e-17,0.0,37.57173156738281,25.0,1438.2313232421875,-0.0,46.67927551269531,1.0,282.4949951171875,286.3792724609375,291.8572692871094,291.9223327636719,293.1499938964844,293.1499938964844,283.1499938964844,17334.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1235828250646591,1.0,0.0,0.0,1.5394591173389927e-05,0.476468414068222,2.91927072793019e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.792042843997479e-05,0.0,17.718914031982422,1895.4371337890625,0.0,0.0,0.2302271723747253,1.0,0.0,3.0,1.0,0.0
18166680,298.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0682983398437,0.506925106048584,0.050000000745058,0.0462231114506721,298.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0682983398437,0.506925106048584,0.050000000745058,0.0486751608550548,298.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1941223144531,0.7839316725730896,0.1797292679548263,0.1221510618925094,298.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0682983398437,0.506925106048584,0.050000000745058,0.0486751608550548,298.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0682983398437,0.506925106048584,0.050000000745058,0.2308940142393112,289.140380859375,287.7801513671875,290.78076171875,289.8963317871094,294.0701904296875,298.3247985839844,289.3955383300781,1.0,0.1801497340202331,1.0,1.0,0.598900556564331,1.0,-0.5959546566009521,0.3141078054904938,0.2818468511104584,0.143266499042511,5.551115123125783e-17,5.551115123125783e-17,0.0,35.36412811279297,25.0,1684.37890625,-0.0,47.88436508178711,1.0,282.4949645996094,286.3792724609375,291.7871398925781,291.8490295410156,293.1499938964844,293.1499938964844,283.1499938964844,17465.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0496164262294769,1.0,0.0,0.0,1.5511479432461783e-05,0.4832921624183655,2.941436157144484e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.787143214140088e-05,0.0,18.12613868713379,1895.4371337890625,0.0,0.0,0.231368750333786,1.0,0.0,3.0,1.0,0.0
18166740,298.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4158935546875,0.5331102609634399,0.1573411077260971,0.0459428876638412,298.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.973388671875,0.7664371728897095,0.1604856252670288,0.1351787000894546,298.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8820495605469,0.8302408456802368,0.1810539215803146,0.1270116716623306,298.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4158935546875,0.5331102609634399,0.050000000745058,0.048380073159933,298.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4158935546875,0.5331102609634399,0.050000000745058,0.2294942438602447,288.0699462890625,287.70147705078125,290.8744201660156,289.96270751953125,295.00860595703125,298.2440795898437,287.1843566894531,1.0,0.1784911155700683,1.0,1.0,0.9315212368965148,1.0,-0.7032083868980408,0.3059832453727722,0.3972251415252685,0.1144659146666526,0.0252666249871253,0.0252666249871253,0.0,28.83555221557617,25.0,8849.5400390625,-0.0,54.241302490234375,1.0,282.8358459472656,287.0014953613281,292.5047302246094,293.1756286621094,293.1499938964844,293.1499938964844,283.1499938964844,19639.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6247158050537109,0.6530733704566956,2.6041046652380828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.989013671875,0.0,33.51295471191406,1895.4371337890625,0.0,0.0,0.2612404525279999,1.0,0.0,3.0,1.0,0.0
18166800,298.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5741577148437,0.6772737503051758,0.1583964973688125,0.0818954110145568,298.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2869873046875,0.8082427382469177,0.159375861287117,0.1463523358106613,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2568054199219,0.8506444692611694,0.1809431910514831,0.127063900232315,298.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.70867919921875,0.5495921969413757,0.050000000745058,0.0482449941337108,298.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7086181640625,0.5501331090927124,0.1477523297071457,0.2293956726789474,287.3620910644531,287.3599548339844,290.8932800292969,289.9759216308594,295.0362243652344,298.2232360839844,287.119140625,1.0,0.1789915710687637,1.0,1.0,0.9981675744056702,1.0,-0.7594670653343201,0.3281577527523041,0.431309312582016,0.1252015382051468,5.551115123125783e-17,5.551115123125783e-17,0.0,25.94210624694824,45.0,5175.3427734375,-0.0,58.39339065551758,1.0,282.8548889160156,286.78228759765625,292.7242431640625,293.12567138671875,293.1499938964844,293.1499938964844,283.1499938964844,22098.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.202070266008377,0.3023869097232818,4.057664426682095e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1516.65380859375,0.0,14.435446739196776,1895.4371337890625,0.0,0.0,0.2487900704145431,1.0,0.0,3.0,1.0,0.0
18166860,298.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3878173828125,0.8873695731163025,0.1566730737686157,0.0972662344574928,298.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3877868652344,0.8873695731163025,0.1628099232912063,0.102426029741764,298.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3877258300781,0.8873695731163025,0.1959887146949768,0.0756515115499496,297.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3217163085937,0.976350486278534,0.1421424895524978,0.1335429847240448,297.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880920410156,0.8873695731163025,0.1484434157609939,0.4858649671077728,287.29412841796875,286.9615478515625,291.0069885253906,290.0542297363281,295.0360412597656,298.183837890625,286.9835510253906,1.0,0.1965363472700119,1.0,1.0,0.8591839075088501,1.0,-1.0737534761428833,0.4706093072891235,0.6031441688537598,0.2098167091608047,0.3611885011196136,0.3611885011196136,0.0,14.514552116394045,65.0,11214.7998046875,-0.0,96.76763916015624,1.0,283.00555419921875,286.5213623046875,293.42022705078125,294.09228515625,293.1499938964844,293.1499938964844,283.1499938964844,19442.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0506905205547809,1.0,0.0,0.0,0.7678064107894897,0.7788585424423218,3.93366086370861e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.0390625,0.0,43.34360885620117,1895.4371337890625,0.0,0.0,0.2767775058746338,1.0,0.0,3.0,1.0,0.0
18166920,298.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3878173828125,0.8873695731163025,0.1566730737686157,0.0972662344574928,298.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3877868652344,0.8873695731163025,0.1628099232912063,0.102426029741764,298.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3877258300781,0.8873695731163025,0.1959887146949768,0.0756515115499496,297.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3217163085937,0.976350486278534,0.1421424895524978,0.1335429847240448,297.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880920410156,0.8873695731163025,0.1484434157609939,0.4858649671077728,287.29412841796875,286.9615478515625,291.0069885253906,290.0542297363281,295.0360412597656,298.183837890625,286.9835510253906,1.0,0.1965363472700119,1.0,1.0,0.8591839075088501,1.0,-1.0737534761428833,0.4706093072891235,0.6031441688537598,0.2098167091608047,0.3611885011196136,0.3611885011196136,0.0,14.514552116394045,65.0,11214.7998046875,-0.0,96.76763916015624,1.0,283.00555419921875,286.5213623046875,293.42022705078125,294.09228515625,293.1499938964844,293.1499938964844,283.1499938964844,19442.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0506905205547809,1.0,0.0,0.0,0.7678064107894897,0.7788585424423218,3.93366086370861e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.0390625,0.0,43.34360885620117,1895.4371337890625,0.0,0.0,0.2767775058746338,1.0,0.0,3.0,1.0,0.0
18166980,297.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.8909526467323303,0.1564500629901886,0.099727101624012,297.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89898681640625,0.8909526467323303,0.1670778542757034,0.1050174385309219,298.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.8909526467323303,0.2062025070190429,0.0775655284523963,297.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805847167969,0.9693240523338318,0.1385528743267059,0.1322782784700393,297.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834533691406,0.954493761062622,0.1464786976575851,0.5999888181686401,286.865478515625,286.5852966308594,291.12164306640625,290.1312866210937,294.90216064453125,298.10235595703125,286.85260009765625,1.0,0.2201468348503112,1.0,1.0,0.72020024061203,1.0,-1.2176196575164795,0.5589097142219543,0.6587100028991699,0.2700410485267639,0.5417688488960266,0.5417688488960266,0.0,16.641170501708984,85.0,11816.361328125,-0.0,136.91632080078125,1.0,283.08477783203125,286.28125,294.42510986328125,295.1941833496094,293.1499938964844,293.1499938964844,283.1499938964844,20102.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098377883434295,1.0,0.0,0.0,0.790898859500885,0.7912663817405701,4.173835677079296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.896484375,0.0,45.71575927734375,1895.4371337890625,0.0,131.9649200439453,0.2883998155593872,1.0,0.0,3.0,1.0,0.0
18167040,297.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.8909526467323303,0.1564500629901886,0.099727101624012,297.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89898681640625,0.8909526467323303,0.1670778542757034,0.1050174385309219,298.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.8909526467323303,0.2062025070190429,0.0775655284523963,297.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805847167969,0.9693240523338318,0.1385528743267059,0.1322782784700393,297.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834533691406,0.954493761062622,0.1464786976575851,0.5999888181686401,286.865478515625,286.5852966308594,291.12164306640625,290.1312866210937,294.90216064453125,298.10235595703125,286.85260009765625,1.0,0.2201468348503112,1.0,1.0,0.72020024061203,1.0,-1.2176196575164795,0.5589097142219543,0.6587100028991699,0.2700410485267639,0.5417688488960266,0.5417688488960266,0.0,16.641170501708984,85.0,11816.361328125,-0.0,136.91632080078125,1.0,283.08477783203125,286.28125,294.42510986328125,295.1941833496094,293.1499938964844,293.1499938964844,283.1499938964844,20102.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098377883434295,1.0,0.0,0.0,0.790898859500885,0.7912663817405701,4.173835677079296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.896484375,0.0,45.71575927734375,1895.4371337890625,0.0,131.9649200439453,0.2883998155593872,1.0,0.0,3.0,1.0,0.0
18167100,297.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992614746094,0.9020681381225586,0.1567569524049759,0.1076123639941215,297.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.9017326831817628,0.1691037565469741,0.1131983920931816,298.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.9017326831817628,0.2101133167743683,0.0836079493165016,297.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926086425781,0.9513410925865172,0.1365444958209991,0.1304541528224945,297.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904724121094,0.9696236848831176,0.1439651399850845,0.6537004113197327,286.87994384765625,286.5541687011719,291.1792907714844,290.1693115234375,294.7580871582031,298.0569152832031,286.7930603027344,1.0,0.2349876761436462,1.0,1.0,0.6507083773612976,1.0,-1.3041919469833374,0.627388596534729,0.6768033504486084,0.3216474652290344,0.6931371092796326,0.6931371092796326,0.0,18.44617080688477,85.0,15325.5693359375,-0.0,167.1166229248047,1.0,283.1111145019531,286.21417236328125,294.326171875,295.44158935546875,293.1499938964844,293.1499938964844,283.1499938964844,9197.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418017715215683,1.0,0.0,0.0,1.2697694301605225,1.2697757482528689,1.075828848229321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.7685546875,0.0,77.14685821533203,1895.4371337890625,0.0,308.5931701660156,0.3376942873001098,1.0,0.0,3.0,1.0,0.0
18167160,297.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565856933594,0.9619523882865906,0.1521138399839401,0.1392313838005066,297.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.9891836643218994,0.168919950723648,0.1605372875928878,298.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568603515625,0.9262531399726868,0.2115891426801681,0.0978713482618331,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65679931640625,0.916276514530182,0.1350246667861938,0.1288540214300155,297.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6566772460937,0.934487760066986,0.1417255252599716,0.6430335640907288,286.65692138671875,286.2316589355469,291.23712158203125,290.20703125,294.2682189941406,298.0039978027344,286.6688537597656,1.0,0.2514947950839996,1.0,1.0,0.5205667018890381,1.0,-1.394283890724182,0.780414879322052,0.6138690710067749,0.4557214677333832,0.8192765116691589,0.8192765116691589,0.0,21.096755981445312,105.0,15455.1416015625,-0.0,205.32359313964844,1.0,283.1293029785156,286.0722961425781,294.1545104980469,295.3933410644531,293.1499938964844,293.1499938964844,283.1499938964844,14580.1494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038400292396545,1.0,0.0,0.0,1.235025405883789,1.2350300550460815,1.0177596720950532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.4814453125,0.0,85.87049865722656,1895.4371337890625,0.0,518.842529296875,0.3469336926937103,1.0,0.0,3.0,1.0,0.0
18167220,297.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852966308594,0.6620544791221619,0.1474699825048446,0.1353177577257156,297.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08660888671875,0.6872303485870361,0.1625618636608123,0.158425286412239,297.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.083251953125,0.7413459420204163,0.2068386524915695,0.1471273452043533,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08892822265625,0.6412374377250671,0.1339966505765915,0.1294654756784439,297.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843505859375,0.6499106287956238,0.1393652260303497,0.6399384140968323,286.0810546875,285.9009094238281,291.3532409667969,290.281494140625,292.4302673339844,297.8789978027344,286.0919189453125,1.0,0.2728484570980072,1.0,1.0,0.260283350944519,1.0,-0.9901019334793092,0.842418372631073,0.1476835310459137,0.7483530640602112,0.7915744781494141,0.7915744781494141,0.0,74.58036041259766,93.0,15163.54296875,-0.0,265.376953125,1.0,283.1455078125,285.6312866210937,293.70611572265625,295.0423583984375,293.1499938964844,293.1499938964844,283.1499938964844,18548.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588399350643158,1.0,0.0,0.0,1.461703538894653,1.46170973777771,1.4256471558837802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.89208984375,0.0,136.74407958984375,1895.4371337890625,0.0,866.2542114257812,0.3996427953243255,1.0,0.0,3.0,1.0,0.0
18167280,297.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852966308594,0.6620544791221619,0.1474699825048446,0.1353177577257156,297.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08660888671875,0.6872303485870361,0.1625618636608123,0.158425286412239,297.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.083251953125,0.7413459420204163,0.2068386524915695,0.1471273452043533,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08892822265625,0.6412374377250671,0.1339966505765915,0.1294654756784439,297.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843505859375,0.6499106287956238,0.1393652260303497,0.6399384140968323,286.0810546875,285.9009094238281,291.3532409667969,290.281494140625,292.4302673339844,297.8789978027344,286.0919189453125,1.0,0.2728484570980072,1.0,1.0,0.260283350944519,1.0,-0.9901019334793092,0.842418372631073,0.1476835310459137,0.7483530640602112,0.7915744781494141,0.7915744781494141,0.0,74.58036041259766,93.0,15163.54296875,-0.0,265.376953125,1.0,283.1455078125,285.6312866210937,293.70611572265625,295.0423583984375,293.1499938964844,293.1499938964844,283.1499938964844,18548.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588399350643158,1.0,0.0,0.0,1.461703538894653,1.46170973777771,1.4256471558837802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.89208984375,0.0,136.74407958984375,1895.4371337890625,0.0,866.2542114257812,0.3996427953243255,1.0,0.0,3.0,1.0,0.0
18167340,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.7043419480323792,0.1439511030912399,0.1317010074853897,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554077148437,0.7297680377960205,0.1613194793462753,0.1546529829502105,297.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85302734375,0.7858071327209473,0.2028385698795318,0.1433905661106109,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.6835517883300781,0.1324141472578048,0.127474695444107,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85760498046875,0.6916189193725586,0.1366619616746902,0.6249284744262695,285.8527526855469,285.59326171875,291.46978759765625,290.3546447753906,291.4642639160156,297.7601013183594,285.8402404785156,1.0,0.2984381914138794,1.0,1.0,0.0,1.0,-1.418784499168396,1.4187790155410769,5.387980763771338e-06,1.088881492614746,0.934321939945221,0.934321939945221,0.0,57.07106399536133,81.0,17857.24609375,-0.0,300.6501159667969,1.0,283.14923095703125,285.4813537597656,293.4435119628906,294.795166015625,293.1499938964844,293.1499938964844,283.1499938964844,13685.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995284914970398,1.0,0.0,0.0,1.834595799446106,1.8346027135849,2.2458159776306285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.6044921875,0.0,211.94883728027344,1895.4371337890625,0.0,926.1778564453124,0.4673044085502624,1.0,0.0,3.0,1.0,0.0
18167400,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.7043419480323792,0.1439511030912399,0.1317010074853897,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554077148437,0.7297680377960205,0.1613194793462753,0.1546529829502105,297.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85302734375,0.7858071327209473,0.2028385698795318,0.1433905661106109,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.6835517883300781,0.1324141472578048,0.127474695444107,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85760498046875,0.6916189193725586,0.1366619616746902,0.6249284744262695,285.8527526855469,285.59326171875,291.46978759765625,290.3546447753906,291.4642639160156,297.7601013183594,285.8402404785156,1.0,0.2984381914138794,1.0,1.0,0.0,1.0,-1.418784499168396,1.4187790155410769,5.387980763771338e-06,1.088881492614746,0.934321939945221,0.934321939945221,0.0,57.07106399536133,81.0,17857.24609375,-0.0,300.6501159667969,1.0,283.14923095703125,285.4813537597656,293.4435119628906,294.795166015625,293.1499938964844,293.1499938964844,283.1499938964844,13685.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995284914970398,1.0,0.0,0.0,1.834595799446106,1.8346027135849,2.2458159776306285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.6044921875,0.0,211.94883728027344,1895.4371337890625,0.0,926.1778564453124,0.4673044085502624,1.0,0.0,3.0,1.0,0.0
18167460,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767578125,0.6824027299880981,0.1428607702255249,0.1305423974990844,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756286621094,0.7113066911697388,0.1612155735492706,0.1545721590518951,297.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737670898437,0.7645593285560608,0.2031514942646026,0.1432722061872482,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776733398437,0.6633628606796265,0.1316831558942794,0.1268409192562103,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773376464844,0.6696819067001343,0.1351543962955474,0.6182886362075806,285.6736145019531,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.68914794921875,285.6596374511719,1.0,0.305167406797409,1.0,1.0,0.0,1.0,-1.4084181785583496,1.408416509628296,1.6531325854884926e-06,1.0805565118789673,0.935158371925354,0.935158371925354,0.0,64.34722900390625,81.0,18741.32421875,-0.0,313.53863525390625,1.0,283.1498718261719,285.2841796875,293.4102783203125,294.7633056640625,293.1499938964844,293.1499938964844,283.1499938964844,11141.2470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953207612037659,1.0,0.0,0.0,2.117466449737549,2.117474317550659,2.991758094594843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.27783203125,0.0,295.1061706542969,1895.4371337890625,0.0,903.0804443359376,0.5263900756835938,1.0,0.0,3.0,1.0,0.0
18167520,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.6803358197212219,0.142794668674469,0.1304505765438079,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6511535644531,0.709489643573761,0.1612828522920608,0.1546256095170974,297.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.649658203125,0.7628127336502075,0.203398197889328,0.1434062719345092,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.6614649295806885,0.1316275894641876,0.1267798691987991,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.6674970388412476,0.1349588185548782,0.6173515319824219,285.6495361328125,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6777648925781,285.6378173828125,1.0,0.3058547675609588,1.0,1.0,0.0,1.0,-1.4073340892791748,1.407332420349121,1.650815647735726e-06,1.0796829462051392,0.9321343302726746,0.9321343302726746,0.0,65.12236785888672,69.0,18826.615234375,-0.0,314.9087219238281,1.0,283.14990234375,285.26055908203125,293.4144287109375,294.7664794921875,293.1499938964844,293.1499938964844,283.1499938964844,11565.4638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943263173103333,1.0,0.0,0.0,2.148531913757324,2.1485402584075928,3.080186559145659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.97265625,0.0,308.7042541503906,1895.4371337890625,0.0,897.7008056640625,0.5370734930038452,1.0,0.0,3.0,1.0,0.0
18167580,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.6768484711647034,0.1428253501653671,0.1303611099720001,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840148925781,0.7065547108650208,0.1616715490818023,0.1549275070428848,297.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.7604658603668213,0.2044773548841476,0.1440486758947372,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853576660156,0.6582096815109253,0.1316120028495788,0.1267028003931045,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851745605469,0.6634103655815125,0.1345059722661972,0.6149610280990601,285.5826721191406,285.55059814453125,291.6475524902344,290.4634704589844,291.6429138183594,297.64501953125,285.5731201171875,1.0,0.3070189356803894,1.0,1.0,0.0,1.0,-1.4053958654403689,1.405394196510315,1.6466686929561547e-06,1.078110933303833,0.917262613773346,0.917262613773346,0.0,66.51885223388672,69.0,19144.404296875,-0.0,317.3782043457031,1.0,283.14996337890625,285.1872863769531,293.4431457519531,294.7995910644531,293.1499938964844,293.1499938964844,283.1499938964844,13126.1845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916531085968018,1.0,0.0,0.0,2.259382724761963,2.2593917846679688,3.406222219837219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.9736328125,0.0,360.5522155761719,1895.4371337890625,0.0,883.38720703125,0.5618349313735962,1.0,0.0,3.0,1.0,0.0
18167640,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.6772328019142151,0.1431161165237426,0.1305061131715774,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429382324219,0.7073625922203064,0.162221610546112,0.1553560346364975,297.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7619588971138,0.2057396322488784,0.1448365300893783,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.6584566831588745,0.1317897737026214,0.1267800778150558,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436706542969,0.6630087494850159,0.1343068331480026,0.6135828495025635,285.54217529296875,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6197814941406,285.5366516113281,1.0,0.3068250715732574,1.0,1.0,0.0,1.0,-1.405466914176941,1.4054652452468872,1.6468015928694513e-06,1.0781491994857788,0.9044164419174194,0.9044164419174194,0.0,66.4681167602539,57.0,19366.79296875,-0.0,317.28924560546875,1.0,283.1499938964844,285.1451416015625,293.4813232421875,294.84344482421875,293.1499938964844,293.1499938964844,283.1499938964844,14393.0654296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59035724401474,1.0,0.0,0.0,2.329051971435547,2.329061508178711,3.619526012244023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.88134765625,0.0,397.06878662109375,1895.4371337890625,0.0,876.5260009765625,0.5823043584823608,1.0,0.0,3.0,1.0,0.0
18167700,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115051269531,0.6805152893066406,0.143613651394844,0.1308218836784362,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111083984375,0.7110147476196289,0.1629505157470703,0.155925378203392,297.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.7664644718170166,0.2072435468435287,0.1457867920398712,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51177978515625,0.6613497138023376,0.1321299970149994,0.1269820481538772,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51171875,0.6653026342391968,0.1342760622501373,0.6128247976303101,285.5104675292969,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.5973205566406,285.505859375,1.0,0.3055896162986755,1.0,1.0,0.0,1.0,-1.407001256942749,1.406999588012695,1.6500489437021315e-06,1.0793578624725342,0.8909465670585632,0.8909465670585632,0.0,65.33045959472656,57.0,19627.873046875,-0.0,315.2583923339844,1.0,283.1499938964844,285.1064453125,293.5271911621094,294.9008483886719,293.1499938964844,293.1499938964844,283.1499938964844,15828.9287109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590458869934082,1.0,0.0,0.0,2.4053752422332764,2.405385732650757,3.860637320940441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.37158203125,0.0,439.75042724609375,1895.4371337890625,0.0,877.0621337890625,0.5988964438438416,1.0,0.0,3.0,1.0,0.0
18167760,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927062988281,0.6863136291503906,0.144251599907875,0.1312533617019653,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7168517708778381,0.1637986600399017,0.1565882563591003,297.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.7736049294471741,0.2088735848665237,0.146818533539772,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.6666074991226196,0.1325909495353698,0.1272786408662796,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.6700092554092407,0.1343861073255539,0.6126127243041992,285.49224853515625,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5779724121094,285.490234375,1.0,0.3034939765930176,1.0,1.0,0.0,1.0,-1.4096540212631226,1.4096523523330688,1.6556875834794482e-06,1.081462264060974,0.8828322291374207,0.8828322291374207,0.0,63.30958557128906,45.0,19834.80859375,-0.0,311.60614013671875,1.0,283.1499938964844,285.0850524902344,293.572998046875,294.9581298828125,293.1499938964844,293.1499938964844,283.1499938964844,16904.359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917629599571228,1.0,0.0,0.0,2.45421838760376,2.4542293548583984,4.01901615987299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.81884765625,0.0,469.2301330566406,1895.4371337890625,0.0,883.9711303710938,0.6083341836929321,1.0,0.0,3.0,1.0,0.0
18167820,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.7047262191772461,0.1458382457494735,0.1323558986186981,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.7340038418769836,0.1657694429159164,0.1581225246191024,297.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.7953595519065857,0.2124024629592895,0.1490390300750732,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.6838796138763428,0.1337892860174179,0.1280828714370727,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.6862164735794067,0.1349284797906875,0.6134165525436401,285.49224853515625,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5463562011719,285.49224853515625,1.0,0.2973555624485016,1.0,1.0,0.0,1.0,-1.4174141883850098,1.417412519454956,1.6722693771953343e-06,1.0876327753067017,0.8990215063095093,0.8990215063095093,0.0,57.33723449707031,33.0,20212.3203125,-0.0,300.6900329589844,1.0,283.1499938964844,285.075927734375,293.6554870605469,295.06463623046875,293.1499938964844,293.1499938964844,283.1499938964844,17190.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961220264434814,1.0,0.0,0.0,2.510418176651001,2.5104293823242188,4.205188304240437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.9765625,0.0,499.6543273925781,1895.4371337890625,0.0,907.4371337890624,0.6209771037101746,1.0,0.0,3.0,1.0,0.0
18167880,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.7047262191772461,0.1458382457494735,0.1323558986186981,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.7340038418769836,0.1657694429159164,0.1581225246191024,297.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.7953595519065857,0.2124024629592895,0.1490390300750732,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.6838796138763428,0.1337892860174179,0.1280828714370727,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.6862164735794067,0.1349284797906875,0.6134165525436401,285.49224853515625,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5463562011719,285.49224853515625,1.0,0.2973555624485016,1.0,1.0,0.0,1.0,-1.4174141883850098,1.417412519454956,1.6722693771953343e-06,1.0876327753067017,0.8990215063095093,0.8990215063095093,0.0,57.33723449707031,33.0,20212.3203125,-0.0,300.6900329589844,1.0,283.1499938964844,285.075927734375,293.6554870605469,295.06463623046875,293.1499938964844,293.1499938964844,283.1499938964844,17190.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961220264434814,1.0,0.0,0.0,2.510418176651001,2.5104293823242188,4.205188304240437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.9765625,0.0,499.6543273925781,1895.4371337890625,0.0,907.4371337890624,0.6209771037101746,1.0,0.0,3.0,1.0,0.0
18167940,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50244140625,0.7308197617530823,0.147667571902275,0.1336563527584076,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024719238281,0.7609042525291443,0.167968213558197,0.1598414033651352,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50250244140625,0.8266477584838867,0.2161146849393844,0.1513718217611313,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024108886719,0.7110334038734436,0.1352274417877197,0.1290801465511322,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024108886719,0.7122272253036499,0.1357529461383819,0.6153544783592224,285.50250244140625,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.52154541015625,285.50274658203125,1.0,0.2892150580883026,1.0,1.0,0.0,1.0,-1.427362084388733,1.4273602962493896,1.6936955944402143e-06,1.0955535173416138,0.9450830221176147,0.9450830221176147,0.0,49.52439880371094,25.0,20612.60546875,-0.0,286.1272888183594,1.0,283.1499938964844,285.07421875,293.72900390625,295.16436767578125,293.1499938964844,293.1499938964844,283.1499938964844,16328.734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017583608627319,1.0,0.0,0.0,2.562198638916016,2.562210321426392,4.380452196528495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.94287109375,0.0,522.9226684570312,1895.4371337890625,0.0,938.6355590820312,0.6370591521263123,1.0,0.0,3.0,1.0,0.0
18168000,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50244140625,0.7308197617530823,0.147667571902275,0.1336563527584076,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024719238281,0.7609042525291443,0.167968213558197,0.1598414033651352,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50250244140625,0.8266477584838867,0.2161146849393844,0.1513718217611313,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024108886719,0.7110334038734436,0.1352274417877197,0.1290801465511322,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024108886719,0.7122272253036499,0.1357529461383819,0.6153544783592224,285.50250244140625,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.52154541015625,285.50274658203125,1.0,0.2892150580883026,1.0,1.0,0.0,1.0,-1.427362084388733,1.4273602962493896,1.6936955944402143e-06,1.0955535173416138,0.9450830221176147,0.9450830221176147,0.0,49.52439880371094,25.0,20612.60546875,-0.0,286.1272888183594,1.0,283.1499938964844,285.07421875,293.72900390625,295.16436767578125,293.1499938964844,293.1499938964844,283.1499938964844,16328.734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017583608627319,1.0,0.0,0.0,2.562198638916016,2.562210321426392,4.380452196528495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.94287109375,0.0,522.9226684570312,1895.4371337890625,0.0,938.6355590820312,0.6370591521263123,1.0,0.0,3.0,1.0,0.0
18168060,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49267578125,0.7542911767959595,0.1490449905395507,0.1346707493066787,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925842285156,0.7873574495315552,0.1696267426013946,0.161171868443489,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.8543686270713806,0.2188372462987899,0.1531062573194503,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927673339844,0.7336897253990173,0.1363440454006195,0.1298933029174804,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49273681640625,0.7340835928916931,0.136430338025093,0.6172299385070801,285.492431640625,285.4328308105469,292.13824462890625,290.749755859375,292.1337585449219,297.505859375,285.4912414550781,1.0,0.2832368314266205,1.0,1.0,0.0,1.0,-1.4354870319366455,1.4354852437973022,1.7113299008997274e-06,1.1020244359970093,0.979518473148346,0.979518473148346,0.0,43.69973373413086,25.0,21004.78125,-0.0,275.43182373046875,1.0,283.1499938964844,285.050048828125,293.78240966796875,295.24237060546875,293.1499938964844,293.1499938964844,283.1499938964844,16388.751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067874431610107,1.0,0.0,0.0,2.6460297107696533,2.6460418701171875,4.671783813137154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.48779296875,0.0,570.3831176757812,1895.4371337890625,0.0,967.2490234375,0.6534569263458252,1.0,0.0,3.0,1.0,0.0
18168120,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.7642574310302734,0.1495294272899627,0.1350286453962326,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.7983071208000183,0.1702103912830352,0.1616427302360534,297.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.8660712838172913,0.2197878807783126,0.1537130624055862,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.7427748441696167,0.1367399841547012,0.1301848739385604,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.7429160475730896,0.1366709023714065,0.6179147958755493,285.4891052246094,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5006103515625,285.48809814453125,1.0,0.2810965478420257,1.0,1.0,0.0,1.0,-1.438381910324097,1.438380241394043,1.7176427036247333e-06,1.1043306589126587,0.9929800033569336,0.9929800033569336,0.0,41.64968490600586,25.0,21132.4453125,-0.0,271.65191650390625,1.0,283.1499938964844,285.04296875,293.8005676269531,295.2687683105469,293.1499938964844,293.1499938964844,283.1499938964844,16399.498046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086589694023132,1.0,0.0,0.0,2.6718478202819824,2.671860218048096,4.763396930229647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.169921875,0.0,585.54150390625,1895.4371337890625,0.0,978.0778198242188,0.6622881889343262,1.0,0.0,3.0,1.0,0.0
18168180,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.7994385957717896,0.1513391584157943,0.1364468038082122,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712829589844,0.8334044218063354,0.1723892986774444,0.1634884178638458,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712219238281,0.907573938369751,0.2233240306377411,0.1560339629650116,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.7752942442893982,0.1382226645946502,0.1313653290271759,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.7743291854858398,0.1375595778226852,0.620853066444397,285.4712219238281,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4814453125,285.47088623046875,1.0,0.2758601903915405,1.0,1.0,0.0,1.0,-1.4500302076339722,1.450028419494629,1.7431893866159951e-06,1.113602638244629,1.0,1.0,0.0,35.992637634277344,25.0,21643.421875,-0.0,262.67547607421875,1.0,283.1499938964844,285.0097351074219,293.8681030273437,295.3690490722656,293.1499938964844,293.1499938964844,283.1499938964844,17466.4609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161478161811829,1.0,0.0,0.0,2.783852815628052,2.783866167068481,5.171135057935317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.8515625,0.0,660.3882446289062,1895.4371337890625,0.0,1022.3720703125,0.6891747713088989,1.0,0.0,3.0,1.0,0.0
18168240,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.7994385957717896,0.1513391584157943,0.1364468038082122,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712829589844,0.8334044218063354,0.1723892986774444,0.1634884178638458,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712219238281,0.907573938369751,0.2233240306377411,0.1560339629650116,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.7752942442893982,0.1382226645946502,0.1313653290271759,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.7743291854858398,0.1375595778226852,0.620853066444397,285.4712219238281,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4814453125,285.47088623046875,1.0,0.2758601903915405,1.0,1.0,0.0,1.0,-1.4500302076339722,1.450028419494629,1.7431893866159951e-06,1.113602638244629,1.0,1.0,0.0,35.992637634277344,25.0,21643.421875,-0.0,262.67547607421875,1.0,283.1499938964844,285.0097351074219,293.8681030273437,295.3690490722656,293.1499938964844,293.1499938964844,283.1499938964844,17466.4609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161478161811829,1.0,0.0,0.0,2.783852815628052,2.783866167068481,5.171135057935317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.8515625,0.0,660.3882446289062,1895.4371337890625,0.0,1022.3720703125,0.6891747713088989,1.0,0.0,3.0,1.0,0.0
18168300,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652099609375,0.8159152865409851,0.1522250324487686,0.1371624022722244,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651184082031,0.8497949838638306,0.1734472215175628,0.1644085943698883,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.9297723174095154,0.2250365018844604,0.15717414021492,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652709960937,0.7914896607398987,0.1389443129301071,0.1319648027420044,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652709960937,0.7899131774902344,0.1379815340042114,0.6223574876785278,285.4649963378906,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4724426269531,285.4640197753906,1.0,0.2740150690078735,1.0,1.0,0.0,1.0,-1.4558885097503662,1.455886721611023,1.7561317235958995e-06,1.1182663440704346,1.0,1.0,0.0,33.848018646240234,25.0,21909.404296875,-0.0,259.83709716796875,1.0,283.1499938964844,284.9942321777344,293.8998107910156,295.4172668457031,293.1499938964844,293.1499938964844,283.1499938964844,18214.330078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198270320892334,1.0,0.0,0.0,2.842698097229004,2.842711925506592,5.392060984377167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.89794921875,0.0,703.1673583984375,1895.4371337890625,0.0,1044.6878662109375,0.7008156180381775,1.0,0.0,3.0,1.0,0.0
