time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168360,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.462646484375,0.8308190107345581,0.1531009972095489,0.1378811001777649,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.8661799430847168,0.1744837760925293,0.1653219312429428,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.9511902928352356,0.2267130613327026,0.1582985967397689,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.462646484375,0.8071596026420593,0.1396519690752029,0.1325646638870239,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.462646484375,0.8049823641777039,0.1383866518735885,0.6238523125648499,285.46258544921875,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4638366699219,285.4625549316406,1.0,0.2725917100906372,1.0,1.0,0.0,1.0,-1.4617125988006592,1.461710810661316,1.7690592812869e-06,1.1229019165039062,1.0,1.0,0.0,32.05270767211914,25.0,22133.06640625,-0.0,257.8275756835937,1.0,283.1499938964844,284.9859924316406,293.9301147460937,295.4618835449219,293.1499938964844,293.1499938964844,283.1499938964844,18735.677734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233147382736206,1.0,0.0,0.0,2.8830931186676025,2.8831074237823486,5.546393140321015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.83837890625,0.0,733.57177734375,1895.4371337890625,0.0,1066.17333984375,0.7135007381439209,1.0,0.0,3.0,1.0,0.0
18168420,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.8512709140777588,0.1543059796094894,0.1388855874538421,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.8891659379005432,0.1758954972028732,0.1665817350149154,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.977045714855194,0.228994995355606,0.1598412245512008,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.8269418478012085,0.1406160295009613,0.1333976536989212,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.824137270450592,0.1389246135950088,0.6259022951126099,285.45733642578125,285.3519287109375,292.475341796875,290.9378662109375,292.4710693359375,297.4523010253906,285.45709228515625,1.0,0.2711202800273895,1.0,1.0,0.0,1.0,-1.469743728637695,1.469741940498352,1.786986331353546e-06,1.1292928457260132,1.0,1.0,0.0,29.974369049072266,25.0,22477.833984375,-0.0,256.0199279785156,1.0,283.1499938964844,284.969482421875,293.97216796875,295.5252685546875,293.1499938964844,293.1499938964844,283.1499938964844,19679.556640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280447840690613,1.0,0.0,0.0,2.954824209213257,2.95483922958374,5.82581378694158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.0068359375,0.0,789.6990966796875,1895.4371337890625,0.0,1095.818115234375,0.7282079458236694,1.0,0.0,3.0,1.0,0.0
18168480,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.8600249290466309,0.1548254489898681,0.1393230110406875,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.8988220691680908,0.1764972358942031,0.1671233028173446,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.986321747303009,0.2299671769142151,0.1605015099048614,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.8349305987358093,0.1410271078348159,0.1337575912475586,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.8317530751228333,0.1391481161117553,0.626772940158844,285.45758056640625,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4474792480469,285.4577941894531,1.0,0.2706613540649414,1.0,1.0,0.0,1.0,-1.4731889963150024,1.4731872081756592,1.7947123751582694e-06,1.1320338249206543,1.0,1.0,0.0,29.221324920654297,25.0,22608.66015625,-0.0,255.5843200683593,1.0,283.1499938964844,284.9662170410156,293.9898986816406,295.5512084960937,293.1499938964844,293.1499938964844,283.1499938964844,19972.015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299744248390198,1.0,0.0,0.0,2.976699113845825,2.976714372634888,5.912391429774289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.85498046875,0.0,807.3680419921875,1895.4371337890625,0.0,1108.0771484375,0.7364498972892761,1.0,0.0,3.0,1.0,0.0
18168540,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485168457031,0.8754766583442688,0.1564888805150985,0.1407913714647293,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44842529296875,0.9163222908973694,0.1784083694219589,0.1689123511314392,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.986356556415558,0.2340539246797561,0.1537974774837494,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485778808594,0.8487148284912109,0.1423263400793075,0.1349628120660781,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485778808594,0.8442466259002686,0.1398298144340515,0.6297149062156677,285.44830322265625,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4359130859375,285.4470520019531,1.0,0.2692981660366058,1.0,1.0,0.0,1.0,-1.473596692085266,1.4735949039459229,1.7957451063921326e-06,1.132470965385437,1.0,1.0,0.0,28.0786190032959,25.0,22960.966796875,-0.0,252.9646453857422,1.0,283.1499938964844,284.9418334960937,294.0476989746094,295.6349182128906,293.1499938964844,293.1499938964844,283.1499938964844,21189.447265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360294818878174,1.0,0.0,0.0,3.066082239151001,3.06609845161438,6.272792347772338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.9150390625,0.0,882.3040161132812,1895.4371337890625,0.0,1147.154296875,0.7583695650100708,1.0,0.0,3.0,1.0,0.0
18168600,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485168457031,0.8754766583442688,0.1564888805150985,0.1407913714647293,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44842529296875,0.9163222908973694,0.1784083694219589,0.1689123511314392,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.986356556415558,0.2340539246797561,0.1537974774837494,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485778808594,0.8487148284912109,0.1423263400793075,0.1349628120660781,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485778808594,0.8442466259002686,0.1398298144340515,0.6297149062156677,285.44830322265625,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4359130859375,285.4470520019531,1.0,0.2692981660366058,1.0,1.0,0.0,1.0,-1.473596692085266,1.4735949039459229,1.7957451063921326e-06,1.132470965385437,1.0,1.0,0.0,28.0786190032959,25.0,22960.966796875,-0.0,252.9646453857422,1.0,283.1499938964844,284.9418334960937,294.0476989746094,295.6349182128906,293.1499938964844,293.1499938964844,283.1499938964844,21189.447265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360294818878174,1.0,0.0,0.0,3.066082239151001,3.06609845161438,6.272792347772338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.9150390625,0.0,882.3040161132812,1895.4371337890625,0.0,1147.154296875,0.7583695650100708,1.0,0.0,3.0,1.0,0.0
18168660,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.8874914646148682,0.1579544991254806,0.1420896649360656,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.9306586384773254,0.1800695210695266,0.1704721301794052,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.9818471670150756,0.2397609204053878,0.1467505991458892,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.8594204783439636,0.1434494256973266,0.1360091567039489,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.8537605404853821,0.1404277384281158,0.6322631239891052,285.4339599609375,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4363098144531,285.4333190917969,1.0,0.2683115303516388,1.0,1.0,0.0,1.0,-1.4733213186264038,1.4733195304870603,1.795081743694027e-06,1.1322087049484253,1.0,1.0,0.0,27.301145553588867,25.0,23250.244140625,-0.0,250.8245086669922,1.0,283.1499938964844,284.9176025390625,294.0967712402344,295.7021179199219,293.1499938964844,293.1499938964844,283.1499938964844,22311.15234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403166055679321,1.0,0.0,0.0,3.1461901664733887,3.146207332611084,6.60485454773152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.71630859375,0.0,953.2830810546876,1895.4371337890625,0.0,1175.371337890625,0.7750523090362549,1.0,0.0,3.0,1.0,0.0
18168720,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.8884832859039307,0.1580806374549865,0.1422011405229568,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.9318378567695618,0.1802110224962234,0.1706048846244812,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43341064453125,0.9814687967300416,0.2402843832969665,0.1461949199438095,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.8603070378303528,0.143544927239418,0.1360981315374374,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.8545457124710083,0.1404795795679092,0.6324844360351562,285.4333801269531,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4364929199219,285.432861328125,1.0,0.2682379186153412,1.0,1.0,0.0,1.0,-1.4733208417892456,1.4733190536499023,1.7950800383914611e-06,1.1322078704833984,1.0,1.0,0.0,27.241199493408203,28.0,23272.51953125,-0.0,250.673828125,1.0,283.1499938964844,284.9163513183594,294.1009826660156,295.7076721191406,293.1499938964844,293.1499938964844,283.1499938964844,22383.173828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406349539756775,1.0,0.0,0.0,3.151264190673828,3.1512811183929443,6.626175377277832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.984375,0.0,957.9026489257812,1895.4371337890625,0.0,1177.484375,0.7792666554450989,1.0,0.0,3.0,1.0,0.0
18168780,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.8952111005783081,0.1596474200487136,0.1435998678207397,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.9397029280662536,0.1819435656070709,0.1722448915243148,297.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.9795427918434144,0.2465550005435943,0.1434678882360458,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.8661099672317505,0.1447142362594604,0.1372022032737732,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.8592178821563721,0.1411203294992447,0.6353173851966858,285.42657470703125,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4378967285156,285.4268493652344,1.0,0.2688120603561401,1.0,1.0,0.0,1.0,-1.4784175157546997,1.4784157276153564,1.8065018139168387e-06,1.1362158060073853,1.0,1.0,0.0,27.04232215881348,31.0,23638.556640625,-0.0,252.31033325195312,1.0,283.1499938964844,284.8980712890625,294.1561584472656,295.7831420898437,293.1499938964844,293.1499938964844,283.1499938964844,23560.69921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444260478019714,1.0,0.0,0.0,3.2330920696258545,3.233110189437866,6.974763095968228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.2626953125,0.0,1034.47802734375,1895.4371337890625,0.0,1202.838134765625,0.7993476390838623,1.0,0.0,3.0,1.0,0.0
18168840,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.8952111005783081,0.1596474200487136,0.1435998678207397,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.9397029280662536,0.1819435656070709,0.1722448915243148,297.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.9795427918434144,0.2465550005435943,0.1434678882360458,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.8661099672317505,0.1447142362594604,0.1372022032737732,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.8592178821563721,0.1411203294992447,0.6353173851966858,285.42657470703125,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4378967285156,285.4268493652344,1.0,0.2688120603561401,1.0,1.0,0.0,1.0,-1.4784175157546997,1.4784157276153564,1.8065018139168387e-06,1.1362158060073853,1.0,1.0,0.0,27.04232215881348,31.0,23638.556640625,-0.0,252.31033325195312,1.0,283.1499938964844,284.8980712890625,294.1561584472656,295.7831420898437,293.1499938964844,293.1499938964844,283.1499938964844,23560.69921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444260478019714,1.0,0.0,0.0,3.2330920696258545,3.233110189437866,6.974763095968228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.2626953125,0.0,1034.47802734375,1895.4371337890625,0.0,1202.838134765625,0.7993476390838623,1.0,0.0,3.0,1.0,0.0
18168900,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42510986328125,0.8963838219642639,0.1604280918836593,0.1443022340536117,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42510986328125,0.940997838973999,0.182789608836174,0.1730515360832214,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.9797159433364868,0.2493388652801513,0.1437063664197921,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4251403808594,0.8669479489326477,0.1452856361865997,0.1377475410699844,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4251403808594,0.8595417737960815,0.1414278894662857,0.6367257833480835,285.4250793457031,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.43682861328125,285.42498779296875,1.0,0.2695885598659515,1.0,1.0,0.0,1.0,-1.4828591346740725,1.482857346534729,1.816519670683192e-06,1.1397333145141602,1.0,1.0,0.0,27.148496627807617,31.0,23858.55078125,-0.0,254.449447631836,1.0,283.1499938964844,284.888916015625,294.1854553222656,295.8245849609375,293.1499938964844,293.1499938964844,283.1499938964844,24263.37109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646375834941864,1.0,0.0,0.0,3.280949592590332,3.280967950820923,7.182777039815846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.37255859375,0.0,1081.0997314453125,1895.4371337890625,0.0,1216.010986328125,0.8082972168922424,1.0,0.0,3.0,1.0,0.0
18168960,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.8961673974990845,0.1612080782651901,0.1450069993734359,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.9406468868255616,0.1836224347352981,0.1738489717245102,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276733398437,0.9806054830551147,0.2517926096916199,0.1449518948793411,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42755126953125,0.8664693236351013,0.1458490788936615,0.1382886618375778,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42755126953125,0.8585717678070068,0.1417192220687866,0.6380901336669922,285.4277038574219,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4341125488281,285.4284973144531,1.0,0.2706766128540039,1.0,1.0,0.0,1.0,-1.488445281982422,1.4884434938430786,1.8291748347110115e-06,1.144161581993103,1.0,1.0,0.0,27.383174896240234,34.0,24059.763671875,-0.0,257.4122009277344,1.0,283.1499938964844,284.8865661621094,294.2149963378906,295.8657531738281,293.1499938964844,293.1499938964844,283.1499938964844,24720.56640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648428201675415,1.0,0.0,0.0,3.311716794967652,3.3117356300354004,7.318122925425996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.3984375,0.0,1111.8001708984375,1895.4371337890625,0.0,1229.9742431640625,0.8186489343643188,1.0,0.0,3.0,1.0,0.0
18169020,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.8924258947372437,0.1627640128135681,0.1464241296052932,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43438720703125,0.9359938502311708,0.1852515190839767,0.1754204779863357,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.9838891625404358,0.2557266652584076,0.1498752385377884,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342346191406,0.8623961210250854,0.1469551175832748,0.1393617987632751,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342346191406,0.8535594940185547,0.1422440409660339,0.6406351327896118,285.4344787597656,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4239807128906,285.4356994628906,1.0,0.2735973596572876,1.0,1.0,0.0,1.0,-1.5022852420806885,1.5022833347320557,1.860780002971296e-06,1.1551377773284912,1.0,1.0,0.0,28.17337417602539,37.0,24525.23828125,-0.0,265.37469482421875,1.0,283.1499938964844,284.8800048828125,294.2753295898437,295.9533996582031,293.1499938964844,293.1499938964844,283.1499938964844,25872.421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531060338020325,1.0,0.0,0.0,3.387993097305298,3.388012886047364,7.659110679014702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.1923828125,0.0,1190.4052734375,1895.4371337890625,0.0,1262.1668701171875,0.8373769521713257,1.0,0.0,3.0,1.0,0.0
18169080,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.8924258947372437,0.1627640128135681,0.1464241296052932,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43438720703125,0.9359938502311708,0.1852515190839767,0.1754204779863357,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.9838891625404358,0.2557266652584076,0.1498752385377884,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342346191406,0.8623961210250854,0.1469551175832748,0.1393617987632751,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342346191406,0.8535594940185547,0.1422440409660339,0.6406351327896118,285.4344787597656,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4239807128906,285.4356994628906,1.0,0.2735973596572876,1.0,1.0,0.0,1.0,-1.5022852420806885,1.5022833347320557,1.860780002971296e-06,1.1551377773284912,1.0,1.0,0.0,28.17337417602539,37.0,24525.23828125,-0.0,265.37469482421875,1.0,283.1499938964844,284.8800048828125,294.2753295898437,295.9533996582031,293.1499938964844,293.1499938964844,283.1499938964844,25872.421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531060338020325,1.0,0.0,0.0,3.387993097305298,3.388012886047364,7.659110679014702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.1923828125,0.0,1190.4052734375,1895.4371337890625,0.0,1262.1668701171875,0.8373769521713257,1.0,0.0,3.0,1.0,0.0
18169140,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455261230469,0.884960412979126,0.1643117666244506,0.1478477120399475,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456481933594,0.9267749190330504,0.186829537153244,0.1769576072692871,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.9883505702018738,0.2582770884037018,0.157624751329422,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454345703125,0.8548902273178101,0.1480331420898437,0.1404219716787338,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454040527344,0.8451589345932007,0.1426751911640167,0.6428428888320923,285.4457702636719,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4078063964844,285.4472961425781,1.0,0.2773863673210144,1.0,1.0,0.0,1.0,-1.5190643072128296,1.5190623998641968,1.8995705204361e-06,1.16844642162323,1.0,1.0,0.0,29.369739532470703,40.0,25026.26953125,-0.0,275.8267517089844,1.0,283.1499938964844,284.8773803710937,294.3351135253906,296.0433044433594,293.1499938964844,293.1499938964844,283.1499938964844,27014.982421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584716439247131,1.0,0.0,0.0,3.461994171142578,3.462014675140381,7.997347211130545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.70751953125,0.0,1270.1246337890625,1895.4371337890625,0.0,1299.7088623046875,0.855549693107605,1.0,0.0,3.0,1.0,0.0
18169200,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455261230469,0.884960412979126,0.1643117666244506,0.1478477120399475,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456481933594,0.9267749190330504,0.186829537153244,0.1769576072692871,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.9883505702018738,0.2582770884037018,0.157624751329422,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454345703125,0.8548902273178101,0.1480331420898437,0.1404219716787338,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454040527344,0.8451589345932007,0.1426751911640167,0.6428428888320923,285.4457702636719,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4078063964844,285.4472961425781,1.0,0.2773863673210144,1.0,1.0,0.0,1.0,-1.5190643072128296,1.5190623998641968,1.8995705204361e-06,1.16844642162323,1.0,1.0,0.0,29.369739532470703,40.0,25026.26953125,-0.0,275.8267517089844,1.0,283.1499938964844,284.8773803710937,294.3351135253906,296.0433044433594,293.1499938964844,293.1499938964844,283.1499938964844,27014.982421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584716439247131,1.0,0.0,0.0,3.461994171142578,3.462014675140381,7.997347211130545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.70751953125,0.0,1270.1246337890625,1895.4371337890625,0.0,1299.7088623046875,0.855549693107605,1.0,0.0,3.0,1.0,0.0
18169260,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.8748030662536621,0.1658475250005722,0.1492736339569091,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603881835937,0.9142996668815612,0.1883548945188522,0.1784581840038299,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605712890625,0.9928959012031556,0.2594636082649231,0.1675201803445816,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46014404296875,0.8450043797492981,0.1490824669599533,0.1414681673049926,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.8343903422355652,0.1430054306983947,0.6446639895439148,285.4605407714844,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3867492675781,285.4622497558594,1.0,0.2818672358989715,1.0,1.0,0.0,1.0,-1.5378961563110352,1.5378941297531128,1.943719553310075e-06,1.1833794116973877,1.0,1.0,0.0,30.94162368774414,28.0,25554.759765625,-0.0,288.4138488769531,1.0,283.1499938964844,284.8778686523437,294.3937072753906,296.1339416503906,293.1499938964844,293.1499938964844,283.1499938964844,28146.984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642921566963196,1.0,0.0,0.0,3.533783197402954,3.5338048934936523,8.332457923643233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.30615234375,0.0,1350.7879638671875,1895.4371337890625,0.0,1341.1597900390625,0.8731833100318909,1.0,0.0,3.0,1.0,0.0
18169320,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.8748030662536621,0.1658475250005722,0.1492736339569091,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603881835937,0.9142996668815612,0.1883548945188522,0.1784581840038299,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605712890625,0.9928959012031556,0.2594636082649231,0.1675201803445816,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46014404296875,0.8450043797492981,0.1490824669599533,0.1414681673049926,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.8343903422355652,0.1430054306983947,0.6446639895439148,285.4605407714844,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3867492675781,285.4622497558594,1.0,0.2818672358989715,1.0,1.0,0.0,1.0,-1.5378961563110352,1.5378941297531128,1.943719553310075e-06,1.1833794116973877,1.0,1.0,0.0,30.94162368774414,28.0,25554.759765625,-0.0,288.4138488769531,1.0,283.1499938964844,284.8778686523437,294.3937072753906,296.1339416503906,293.1499938964844,293.1499938964844,283.1499938964844,28146.984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642921566963196,1.0,0.0,0.0,3.533783197402954,3.5338048934936523,8.332457923643233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.30615234375,0.0,1350.7879638671875,1895.4371337890625,0.0,1341.1597900390625,0.8731833100318909,1.0,0.0,3.0,1.0,0.0
18169380,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.8846467733383179,0.1673315465450287,0.1505948305130005,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46240234375,0.9255337119102478,0.1897921115159988,0.1798131614923477,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623718261719,0.990535318851471,0.2616317272186279,0.1620478630065918,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.8533584475517273,0.1500696688890457,0.142392098903656,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.8411309719085693,0.143233522772789,0.6456661224365234,285.4623718261719,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.37127685546875,285.46197509765625,1.0,0.2803674340248108,1.0,1.0,0.0,1.0,-1.536865234375,1.5368633270263672,1.941487198564573e-06,1.1827462911605835,1.0,1.0,0.0,30.24111557006836,31.0,25853.150390625,-0.0,286.107666015625,1.0,283.1499938964844,284.8653869628906,294.4483337402344,296.21417236328125,293.1499938964844,293.1499938964844,283.1499938964844,29279.576171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697761416435242,1.0,0.0,0.0,3.60417914390564,3.604201555252075,8.667743145451823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.2607421875,0.0,1433.133544921875,1895.4371337890625,0.0,1380.8873291015625,0.8904743194580078,1.0,0.0,3.0,1.0,0.0
18169440,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.8846467733383179,0.1673315465450287,0.1505948305130005,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46240234375,0.9255337119102478,0.1897921115159988,0.1798131614923477,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623718261719,0.990535318851471,0.2616317272186279,0.1620478630065918,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.8533584475517273,0.1500696688890457,0.142392098903656,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.8411309719085693,0.143233522772789,0.6456661224365234,285.4623718261719,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.37127685546875,285.46197509765625,1.0,0.2803674340248108,1.0,1.0,0.0,1.0,-1.536865234375,1.5368633270263672,1.941487198564573e-06,1.1827462911605835,1.0,1.0,0.0,30.24111557006836,31.0,25853.150390625,-0.0,286.107666015625,1.0,283.1499938964844,284.8653869628906,294.4483337402344,296.21417236328125,293.1499938964844,293.1499938964844,283.1499938964844,29279.576171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697761416435242,1.0,0.0,0.0,3.60417914390564,3.604201555252075,8.667743145451823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.2607421875,0.0,1433.133544921875,1895.4371337890625,0.0,1380.8873291015625,0.8904743194580078,1.0,0.0,3.0,1.0,0.0
18169500,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.888096034526825,0.1680573672056198,0.1512422561645507,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.9294020533561708,0.1904830634593963,0.180465281009674,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.9897689819335938,0.2636862695217132,0.1604368239641189,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.8562026619911194,0.1505466848611831,0.142839029431343,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.8432050943374634,0.143344908952713,0.6461183428764343,285.4581298828125,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3692626953125,285.4577941894531,1.0,0.2804857790470123,1.0,1.0,0.0,1.0,-1.537567377090454,1.5375654697418213,1.9430524389463244e-06,1.1832185983657837,1.0,1.0,0.0,30.057212829589844,31.0,26013.203125,-0.0,285.9471130371094,1.0,283.1499938964844,284.855712890625,294.4730224609375,296.2485046386719,293.1499938964844,293.1499938964844,283.1499938964844,29973.78515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718589663505554,1.0,0.0,0.0,3.646655797958374,3.646678686141968,8.873252568264434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.50439453125,0.0,1484.4031982421875,1895.4371337890625,0.0,1396.143310546875,0.8981022834777832,1.0,0.0,3.0,1.0,0.0
18169560,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.8895030617713928,0.1687803268432617,0.1518914848566055,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.9308180809020996,0.1911619752645492,0.1811114400625229,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.9897318482398988,0.2657011747360229,0.1603604853153228,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.8571722507476807,0.1510168612003326,0.1432860344648361,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.8435040712356567,0.1434599161148071,0.6466237306594849,285.4596862792969,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3674621582031,285.4602966308594,1.0,0.2809287011623382,1.0,1.0,0.0,1.0,-1.5401725769042969,1.5401705503463743,1.94919311979902e-06,1.1852688789367676,1.0,1.0,0.0,30.097448348999023,34.0,26174.896484375,-0.0,287.2421875,1.0,283.1499938964844,284.8534240722656,294.49786376953125,296.2823181152344,293.1499938964844,293.1499938964844,283.1499938964844,30407.216796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735756993293762,1.0,0.0,0.0,3.672927141189575,3.672950267791748,9.001562375487993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.46435546875,0.0,1516.7169189453125,1895.4371337890625,0.0,1408.7857666015625,0.9073626399040222,1.0,0.0,3.0,1.0,0.0
18169620,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.8887477517127991,0.1702274233102798,0.1532005667686462,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.9293567538261414,0.1924924850463867,0.1823882460594177,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.990916669368744,0.269164890050888,0.162876084446907,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4655456542969,0.8558115363121033,0.151942491531372,0.1441772580146789,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654846191406,0.8409954309463501,0.1436819285154342,0.6476908326148987,285.4657592773437,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3617248535156,285.466796875,1.0,0.2827079892158508,1.0,1.0,0.0,1.0,-1.5486475229263306,1.5486456155776978,1.969279992408701e-06,1.1919605731964111,1.0,1.0,0.0,30.56538200378418,37.0,26570.783203125,-0.0,292.3699645996094,1.0,283.1499938964844,284.84796142578125,294.5521850585937,296.3583679199219,293.1499938964844,293.1499938964844,283.1499938964844,31525.25390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768442988395691,1.0,0.0,0.0,3.739842176437378,3.739866256713867,9.332539434581122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.6494140625,0.0,1601.1334228515625,1895.4371337890625,0.0,1433.0250244140625,0.9238042831420898,1.0,0.0,3.0,1.0,0.0
18169680,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.8887477517127991,0.1702274233102798,0.1532005667686462,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.9293567538261414,0.1924924850463867,0.1823882460594177,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.990916669368744,0.269164890050888,0.162876084446907,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4655456542969,0.8558115363121033,0.151942491531372,0.1441772580146789,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654846191406,0.8409954309463501,0.1436819285154342,0.6476908326148987,285.4657592773437,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3617248535156,285.466796875,1.0,0.2827079892158508,1.0,1.0,0.0,1.0,-1.5486475229263306,1.5486456155776978,1.969279992408701e-06,1.1919605731964111,1.0,1.0,0.0,30.56538200378418,37.0,26570.783203125,-0.0,292.3699645996094,1.0,283.1499938964844,284.84796142578125,294.5521850585937,296.3583679199219,293.1499938964844,293.1499938964844,283.1499938964844,31525.25390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768442988395691,1.0,0.0,0.0,3.739842176437378,3.739866256713867,9.332539434581122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.6494140625,0.0,1601.1334228515625,1895.4371337890625,0.0,1433.0250244140625,0.9238042831420898,1.0,0.0,3.0,1.0,0.0
18169740,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47344970703125,0.8851366639137268,0.1714178621768951,0.1542883664369583,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735107421875,0.9245526194572448,0.1935613751411438,0.1834250390529632,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736328125,0.9927620887756348,0.2712221145629883,0.1671847850084304,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4733581542969,0.8519519567489624,0.1526910662651062,0.1449089795351028,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47332763671875,0.836336612701416,0.1438371688127517,0.6485280394554138,285.4736022949219,285.0720520019531,293.6413879394531,291.5820617675781,293.6376953125,297.3539123535156,285.47479248046875,1.0,0.2849188148975372,1.0,1.0,0.0,1.0,-1.5582540035247805,1.5582520961761477,1.992218130908441e-06,1.1995538473129272,1.0,1.0,0.0,31.291242599487305,37.0,26937.818359375,-0.0,298.76324462890625,1.0,283.1499938964844,284.84527587890625,294.60009765625,296.4271850585937,293.1499938964844,293.1499938964844,283.1499938964844,32501.990234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798226237297058,1.0,0.0,0.0,3.797335386276245,3.797360181808472,9.62168655860296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.8759765625,0.0,1676.1182861328125,1895.4371337890625,0.0,1455.30126953125,0.9349933862686156,1.0,0.0,3.0,1.0,0.0
18169800,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764709472656,0.884006917476654,0.1716781556606292,0.1545270532369613,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765625,0.9230933785438538,0.193791776895523,0.1836495250463485,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766845703125,0.9932346940040588,0.2715514898300171,0.1683822572231292,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47637939453125,0.8508011698722839,0.1528532058000564,0.1450685411691665,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.476318359375,0.8350239992141724,0.1438660472631454,0.6486959457397461,285.4766540527344,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.35174560546875,285.4780578613281,1.0,0.2854877412319183,1.0,1.0,0.0,1.0,-1.5606393814086914,1.560637354850769,1.997940671571996e-06,1.2014398574829102,1.0,1.0,0.0,31.49172592163086,40.0,27015.2421875,-0.0,300.4161071777344,1.0,283.1499938964844,284.8464660644531,294.6105651855469,296.4422302246094,293.1499938964844,293.1499938964844,283.1499938964844,32638.8671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805130839347839,1.0,0.0,0.0,3.8053228855133057,3.8053479194641113,9.662206821303698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.494140625,0.0,1686.7174072265625,1895.4371337890625,0.0,1460.490966796875,0.9398953318595886,1.0,0.0,3.0,1.0,0.0
18169860,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908142089844,0.8762463331222534,0.1731283962726593,0.1558675169944763,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.9132922887802124,0.195060521364212,0.1848961114883422,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910888671875,0.9958921074867249,0.272752583026886,0.176163911819458,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.8431018590927124,0.1537496596574783,0.1459604203701019,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.8264258503913879,0.1439916938543319,0.6495259404182434,285.4910583496094,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.33758544921875,285.49267578125,1.0,0.289058119058609,1.0,1.0,0.0,1.0,-1.5751529932022097,1.575150966644287,2.03298486667336e-06,1.2129135131835938,1.0,1.0,0.0,32.82484436035156,28.0,27496.25,-0.0,310.8761291503906,1.0,283.1499938964844,284.8477478027344,294.6701965332031,296.530517578125,293.1499938964844,293.1499938964844,283.04998779296875,33754.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848127245903015,1.0,0.0,0.0,3.869809150695801,3.869835138320923,9.992459126806352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.4111328125,0.0,1773.93017578125,1895.4371337890625,0.0,1493.021240234375,0.9547409415245056,1.0,0.0,3.0,1.0,0.0
18169920,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908142089844,0.8762463331222534,0.1731283962726593,0.1558675169944763,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.9132922887802124,0.195060521364212,0.1848961114883422,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910888671875,0.9958921074867249,0.272752583026886,0.176163911819458,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.8431018590927124,0.1537496596574783,0.1459604203701019,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.8264258503913879,0.1439916938543319,0.6495259404182434,285.4910583496094,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.33758544921875,285.49267578125,1.0,0.289058119058609,1.0,1.0,0.0,1.0,-1.5751529932022097,1.575150966644287,2.03298486667336e-06,1.2129135131835938,1.0,1.0,0.0,32.82484436035156,28.0,27496.25,-0.0,310.8761291503906,1.0,283.1499938964844,284.8477478027344,294.6701965332031,296.530517578125,293.1499938964844,293.1499938964844,283.04998779296875,33754.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848127245903015,1.0,0.0,0.0,3.869809150695801,3.869835138320923,9.992459126806352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.4111328125,0.0,1773.93017578125,1895.4371337890625,0.0,1493.021240234375,0.9547409415245056,1.0,0.0,3.0,1.0,0.0
18169980,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222412109375,0.8863299489021301,0.1743752658367157,0.1570254564285278,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4221496582031,0.9245564937591552,0.1961355060338974,0.1859471201896667,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219665527344,0.9939464926719666,0.274497777223587,0.1702743917703628,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223937988281,0.8515529036521912,0.1544958800077438,0.1466872692108154,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.8331350088119507,0.1439400017261505,0.6494109630584717,285.4219970703125,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3255310058594,285.42071533203125,1.0,0.287029892206192,1.0,1.0,0.0,1.0,-1.5714844465255735,1.5714824199676514,2.024276000156533e-06,1.2101792097091677,1.0,1.0,0.0,31.9544677734375,31.0,28028.224609375,-0.0,306.7856140136719,1.0,283.05126953125,284.759521484375,294.7460632324219,296.6585388183594,293.1499938964844,293.1499938964844,282.75,34716.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694521427154541,1.0,0.0,0.0,3.924582004547119,3.9246084690094,1.0277325372953785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.51708984375,0.0,1850.3255615234373,1895.4371337890625,0.0,1567.788330078125,0.9661025404930116,1.0,0.0,3.0,1.0,0.0
18170040,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222412109375,0.8863299489021301,0.1743752658367157,0.1570254564285278,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4221496582031,0.9245564937591552,0.1961355060338974,0.1859471201896667,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219665527344,0.9939464926719666,0.274497777223587,0.1702743917703628,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223937988281,0.8515529036521912,0.1544958800077438,0.1466872692108154,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.8331350088119507,0.1439400017261505,0.6494109630584717,285.4219970703125,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3255310058594,285.42071533203125,1.0,0.287029892206192,1.0,1.0,0.0,1.0,-1.5714844465255735,1.5714824199676514,2.024276000156533e-06,1.2101792097091677,1.0,1.0,0.0,31.9544677734375,31.0,28028.224609375,-0.0,306.7856140136719,1.0,283.05126953125,284.759521484375,294.7460632324219,296.6585388183594,293.1499938964844,293.1499938964844,282.75,34716.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694521427154541,1.0,0.0,0.0,3.924582004547119,3.9246084690094,1.0277325372953785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.51708984375,0.0,1850.3255615234373,1895.4371337890625,0.0,1567.788330078125,0.9661025404930116,1.0,0.0,3.0,1.0,0.0
18170100,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28387451171875,0.8899250030517578,0.1748247146606445,0.1574982404708862,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9285576343536376,0.1965200752019882,0.1863701045513153,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.9931954741477966,0.2761898338794708,0.1682809144258499,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861633300781,0.8545271754264832,0.1547500491142273,0.1469718366861343,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.8352633714675903,0.143809825181961,0.6490005850791931,285.27947998046875,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.323486328125,285.2553405761719,1.0,0.2867335677146911,1.0,1.0,0.0,1.0,-1.570009708404541,1.5700076818466189,2.0206041426718e-06,1.2089213132858276,1.0,1.0,0.0,31.66266822814941,31.0,28975.755859375,-0.0,305.30389404296875,1.0,282.7922668457031,284.56793212890625,294.8263854980469,296.8652038574219,293.1499938964844,293.1499938964844,282.75,35007.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064825892448425,1.0,0.0,0.0,3.940998792648315,3.941025495529175,1.036348635352624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.2890625,0.0,1873.6429443359373,1895.4371337890625,0.0,1662.283447265625,0.9700087904930116,1.0,0.0,3.0,1.0,0.0
18170160,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.8904109597206116,0.1750839501619339,0.1577976942062378,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.928968906402588,0.19673553109169,0.1866394281387329,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.9932225346565248,0.2775784730911255,0.1683505922555923,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.8547536730766296,0.1548677831888198,0.1471367627382278,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.8348168134689331,0.1435539871454239,0.6480897068977356,285.20196533203125,285.0081787109375,293.9682312011719,291.761474609375,293.9645690917969,297.3194885253906,285.1995849609375,1.0,0.2867642641067505,1.0,1.0,0.0,1.0,-1.5698798894882202,1.569877862930298,2.0202703581162496e-06,1.208801031112671,1.0,1.0,0.0,31.6687240600586,34.0,29096.029296875,-0.0,305.2584533691406,1.0,282.75439453125,284.5151672363281,294.8321533203125,296.8378295898437,293.1499938964844,293.1499938964844,282.45001220703125,35232.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126212120056152,1.0,0.0,0.0,3.953634262084961,3.9536612033844,1.0430046586407116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.09228515625,0.0,1891.7225341796875,1895.4371337890625,0.0,1711.7451171875,0.9730147123336792,1.0,0.0,3.0,1.0,0.0
18170220,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8861202001571655,0.1753437519073486,0.158129408955574,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9236155152320862,0.1968880295753479,0.1868942826986313,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9945625066757202,0.2791390120983124,0.1720116436481475,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8504655957221985,0.1548729836940765,0.147236943244934,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8294655084609985,0.1428061127662658,0.6452071666717529,284.9864501953125,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3056945800781,284.98468017578125,1.0,0.2876771092414856,1.0,1.0,0.0,1.0,-1.5716370344161987,1.5716350078582764,2.024487457674695e-06,1.2101588249206543,0.9966410994529724,0.9966410994529724,0.0,32.1855354309082,37.0,30195.30078125,-0.0,307.4781799316406,1.0,282.4573059082031,284.2771301269531,294.8760070800781,296.9543762207031,293.1499938964844,293.1499938964844,282.1499938964844,35542.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280769348144531,1.0,0.0,0.0,3.970997095108032,3.97102427482605,1.0521857802814338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.94921875,0.0,1916.7554931640625,1895.4371337890625,0.0,1838.9805908203125,0.97714501619339,1.0,0.0,3.0,1.0,0.0
