time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170280,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8861202001571655,0.1753437519073486,0.158129408955574,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9236155152320862,0.1968880295753479,0.1868942826986313,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9945625066757202,0.2791390120983124,0.1720116436481475,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8504655957221985,0.1548729836940765,0.147236943244934,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8294655084609985,0.1428061127662658,0.6452071666717529,284.9864501953125,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3056945800781,284.98468017578125,1.0,0.2876771092414856,1.0,1.0,0.0,1.0,-1.5716370344161987,1.5716350078582764,2.024487457674695e-06,1.2101588249206543,0.9966410994529724,0.9966410994529724,0.0,32.1855354309082,37.0,30195.30078125,-0.0,307.4781799316406,1.0,282.4573059082031,284.2771301269531,294.8760070800781,296.9543762207031,293.1499938964844,293.1499938964844,282.1499938964844,35542.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280769348144531,1.0,0.0,0.0,3.970997095108032,3.97102427482605,1.0521857802814338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.94921875,0.0,1916.7554931640625,1895.4371337890625,0.0,1838.9805908203125,0.97714501619339,1.0,0.0,3.0,1.0,0.0
18170340,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.8767281770706177,0.1754503399133682,0.1582713574171066,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.9122973680496216,0.1968215852975845,0.1869010627269745,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9967421293258668,0.2788240313529968,0.1792125403881073,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.8415875434875488,0.1546941101551056,0.1471332460641861,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8195998072624207,0.1418260335922241,0.6411908864974976,284.8215637207031,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2842102050781,284.830078125,1.0,0.2895190715789795,1.0,1.0,0.0,1.0,-1.575513482093811,1.575511455535889,2.033853661487228e-06,1.2131927013397217,0.847615659236908,0.847615659236908,0.0,33.268150329589844,25.0,30923.861328125,-0.0,312.2370300292969,1.0,282.1556701660156,284.1188659667969,294.9118347167969,297.0374450683594,293.1499938964844,293.1499938964844,282.45001220703125,43064.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396146059036255,1.0,0.0,0.0,3.7509605884552,3.750986814498901,9.388112403030392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.3486328125,0.0,1702.7415771484375,1895.4371337890625,0.0,1936.2974853515625,0.9321792721748352,1.0,0.0,3.0,1.0,0.0
18170400,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.8767281770706177,0.1754503399133682,0.1582713574171066,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.9122973680496216,0.1968215852975845,0.1869010627269745,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9967421293258668,0.2788240313529968,0.1792125403881073,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.8415875434875488,0.1546941101551056,0.1471332460641861,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8195998072624207,0.1418260335922241,0.6411908864974976,284.8215637207031,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2842102050781,284.830078125,1.0,0.2895190715789795,1.0,1.0,0.0,1.0,-1.575513482093811,1.575511455535889,2.033853661487228e-06,1.2131927013397217,0.847615659236908,0.847615659236908,0.0,33.268150329589844,25.0,30923.861328125,-0.0,312.2370300292969,1.0,282.1556701660156,284.1188659667969,294.9118347167969,297.0374450683594,293.1499938964844,293.1499938964844,282.45001220703125,43064.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396146059036255,1.0,0.0,0.0,3.7509605884552,3.750986814498901,9.388112403030392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.3486328125,0.0,1702.7415771484375,1895.4371337890625,0.0,1936.2974853515625,0.9321792721748352,1.0,0.0,3.0,1.0,0.0
18170460,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8882142901420593,0.1765960901975631,0.1589550971984863,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.924921989440918,0.1975041627883911,0.1872581541538238,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9944306015968324,0.280139148235321,0.171631321310997,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8510262370109558,0.1551148295402526,0.1472893059253692,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8270355463027954,0.1413717269897461,0.6380638480186462,285.0531005859375,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2750549316406,285.05181884765625,1.0,0.2859886586666107,1.0,1.0,0.0,1.0,-1.5641077756881714,1.564105749130249,2.006372369578457e-06,1.2042646408081057,1.0,1.0,0.0,31.989181518554688,28.0,30384.560546875,-0.0,303.372314453125,1.0,282.443603515625,284.3373107910156,294.8569030761719,296.87371826171875,293.1499938964844,293.1499938964844,282.1499938964844,33255.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198312878608704,1.0,0.0,0.0,3.836958169937134,3.836983442306519,9.823526170293917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.48828125,0.0,1729.6966552734375,1895.4371337890625,0.0,1770.6337890625,0.9456216096878052,1.0,0.0,3.0,1.0,0.0
18170520,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8882142901420593,0.1765960901975631,0.1589550971984863,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.924921989440918,0.1975041627883911,0.1872581541538238,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9944306015968324,0.280139148235321,0.171631321310997,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8510262370109558,0.1551148295402526,0.1472893059253692,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8270355463027954,0.1413717269897461,0.6380638480186462,285.0531005859375,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2750549316406,285.05181884765625,1.0,0.2859886586666107,1.0,1.0,0.0,1.0,-1.5641077756881714,1.564105749130249,2.006372369578457e-06,1.2042646408081057,1.0,1.0,0.0,31.989181518554688,28.0,30384.560546875,-0.0,303.372314453125,1.0,282.443603515625,284.3373107910156,294.8569030761719,296.87371826171875,293.1499938964844,293.1499938964844,282.1499938964844,33255.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198312878608704,1.0,0.0,0.0,3.836958169937134,3.836983442306519,9.823526170293917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.48828125,0.0,1729.6966552734375,1895.4371337890625,0.0,1770.6337890625,0.9456216096878052,1.0,0.0,3.0,1.0,0.0
18170580,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8970476984977722,0.177418515086174,0.1598640084266662,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9344384670257568,0.1980058401823043,0.1878538727760315,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.992441713809967,0.2838650345802307,0.1663969308137893,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8581801056861877,0.1554290503263473,0.1476706117391586,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8322578072547913,0.1409043669700622,0.6362326741218567,284.859375,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2777099609375,284.8632507324219,1.0,0.2844950258731842,1.0,1.0,0.0,1.0,-1.5578813552856443,1.5578793287277222,1.991221552088973e-06,1.1991660594940186,0.8688530325889587,0.8688530325889587,0.0,31.18122100830078,31.0,31071.611328125,-0.0,298.2953186035156,1.0,282.1566467285156,284.1404724121094,295.0068664550781,297.1209716796875,293.1499938964844,293.1499938964844,282.45001220703125,40031.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303893566131592,1.0,0.0,0.0,3.736408710479736,3.7364342212677,9.315411375609984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.11474609375,0.0,1662.3236083984375,1895.4371337890625,0.0,1858.3321533203125,0.9266783595085144,1.0,0.0,3.0,1.0,0.0
18170640,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8970476984977722,0.177418515086174,0.1598640084266662,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9344384670257568,0.1980058401823043,0.1878538727760315,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.992441713809967,0.2838650345802307,0.1663969308137893,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8581801056861877,0.1554290503263473,0.1476706117391586,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8322578072547913,0.1409043669700622,0.6362326741218567,284.859375,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2777099609375,284.8632507324219,1.0,0.2844950258731842,1.0,1.0,0.0,1.0,-1.5578813552856443,1.5578793287277222,1.991221552088973e-06,1.1991660594940186,0.8688530325889587,0.8688530325889587,0.0,31.18122100830078,31.0,31071.611328125,-0.0,298.2953186035156,1.0,282.1566467285156,284.1404724121094,295.0068664550781,297.1209716796875,293.1499938964844,293.1499938964844,282.45001220703125,40031.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303893566131592,1.0,0.0,0.0,3.736408710479736,3.7364342212677,9.315411375609984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.11474609375,0.0,1662.3236083984375,1895.4371337890625,0.0,1858.3321533203125,0.9266783595085144,1.0,0.0,3.0,1.0,0.0
18170700,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8983312249183655,0.1779593676328659,0.1602053791284561,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9355655908584596,0.19833704829216,0.1880582571029663,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9922510385513306,0.285705029964447,0.1659366935491562,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8589889407157898,0.155652716755867,0.1477947682142257,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.832332193851471,0.1407462209463119,0.6351262331008911,285.0179138183594,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2792053222656,285.0421142578125,1.0,0.2842997610569,1.0,1.0,0.0,1.0,-1.556802749633789,1.5568007230758667,1.9885551409970503e-06,1.1982383728027344,0.9657413959503174,0.9657413959503174,0.0,31.10016250610352,31.0,30455.822265625,-0.0,297.57586669921875,1.0,282.4037170410156,284.33380126953125,294.9504699707031,296.9327697753906,293.1499938964844,293.1499938964844,282.45001220703125,35459.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720615029335022,1.0,0.0,0.0,3.741577863693237,3.741602659225464,9.341204645352265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.91748046875,0.0,1633.3150634765625,1895.4371337890625,0.0,1777.0848388671875,0.9280597567558287,1.0,0.0,3.0,1.0,0.0
18170760,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.899929940700531,0.1787755489349365,0.1608441621065139,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.9368363618850708,0.1988849490880966,0.1884953081607818,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9921374917030334,0.2876570522785187,0.1656655669212341,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8599244356155396,0.1560552418231964,0.1481074541807174,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8325417041778564,0.1407634317874908,0.634881317615509,285.07684326171875,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2825927734375,285.0780334472656,1.0,0.2844676375389099,1.0,1.0,0.0,1.0,-1.5578479766845703,1.557845950126648,1.990969622056582e-06,1.1989846229553225,1.0,1.0,0.0,31.084135055541992,34.0,30659.86328125,-0.0,298.02301025390625,1.0,282.443115234375,284.3531188964844,294.9818725585937,297.00836181640625,293.1499938964844,293.1499938964844,282.1499938964844,33135.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153591513633728,1.0,0.0,0.0,3.834891796112061,3.834917068481445,9.81294761004392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.267578125,0.0,1726.2437744140625,1895.4371337890625,0.0,1734.00830078125,0.9447358846664428,1.0,0.0,3.0,1.0,0.0
18170820,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8985231518745422,0.1797181516885757,0.1619197428226471,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9342156648635864,0.1994828283786773,0.1892452985048294,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.993167757987976,0.2902759611606598,0.1682098805904388,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8578051328659058,0.1564832925796508,0.1486577540636062,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.829352855682373,0.1404602080583572,0.6341676115989685,284.8836364746094,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2809753417969,284.8858642578125,1.0,0.2857169806957245,1.0,1.0,0.0,1.0,-1.5628968477249146,1.5628948211669922,2.0029383449582383e-06,1.2028405666351318,0.9047111868858336,0.9047111868858336,0.0,31.50376510620117,37.0,31649.685546875,-0.0,301.5108947753906,1.0,282.1556701660156,284.14306640625,295.1336364746094,297.2811584472656,293.1499938964844,293.1499938964844,281.8500061035156,37935.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304659485816956,1.0,0.0,0.0,3.802093982696533,3.802119731903076,9.645815453040996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.97998046875,0.0,1724.144287109375,1895.4371337890625,0.0,1858.974609375,0.9399996995925904,1.0,0.0,3.0,1.0,0.0
18170880,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8985231518745422,0.1797181516885757,0.1619197428226471,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9342156648635864,0.1994828283786773,0.1892452985048294,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.993167757987976,0.2902759611606598,0.1682098805904388,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8578051328659058,0.1564832925796508,0.1486577540636062,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.829352855682373,0.1404602080583572,0.6341676115989685,284.8836364746094,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2809753417969,284.8858642578125,1.0,0.2857169806957245,1.0,1.0,0.0,1.0,-1.5628968477249146,1.5628948211669922,2.0029383449582383e-06,1.2028405666351318,0.9047111868858336,0.9047111868858336,0.0,31.50376510620117,37.0,31649.685546875,-0.0,301.5108947753906,1.0,282.1556701660156,284.14306640625,295.1336364746094,297.2811584472656,293.1499938964844,293.1499938964844,281.8500061035156,37935.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304659485816956,1.0,0.0,0.0,3.802093982696533,3.802119731903076,9.645815453040996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.97998046875,0.0,1724.144287109375,1895.4371337890625,0.0,1858.974609375,0.9399996995925904,1.0,0.0,3.0,1.0,0.0
18170940,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.890002429485321,0.18025803565979,0.1624494642019271,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.9235168695449828,0.1996933966875076,0.1895134299993515,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.9956015348434448,0.2908468842506408,0.1752012073993683,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8495357036590576,0.1566038727760315,0.1488349735736847,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.8203701972961426,0.1398160755634308,0.6316532492637634,284.8236999511719,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2684936523437,284.8422241210937,1.0,0.2879022061824798,1.0,1.0,0.0,1.0,-1.5694411993026731,1.569439172744751,2.018542318182881e-06,1.207857966423035,0.7745679616928101,0.7745679616928101,0.0,32.56511306762695,40.0,31978.841796875,-0.0,307.445068359375,1.0,281.8577575683594,284.11444091796875,295.1777648925781,297.3669738769531,293.1499938964844,293.1499938964844,282.1499938964844,47264.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439117431640625,1.0,0.0,0.0,3.3667359352111816,3.3667593002319336,7.563302233393188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.1396484375,0.0,1318.0078125,1895.4371337890625,0.0,1973.01513671875,0.8531689643859863,1.0,0.0,3.0,1.0,0.0
18171000,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.890002429485321,0.18025803565979,0.1624494642019271,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.9235168695449828,0.1996933966875076,0.1895134299993515,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.9956015348434448,0.2908468842506408,0.1752012073993683,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8495357036590576,0.1566038727760315,0.1488349735736847,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.8203701972961426,0.1398160755634308,0.6316532492637634,284.8236999511719,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2684936523437,284.8422241210937,1.0,0.2879022061824798,1.0,1.0,0.0,1.0,-1.5694411993026731,1.569439172744751,2.018542318182881e-06,1.207857966423035,0.7745679616928101,0.7745679616928101,0.0,32.56511306762695,40.0,31978.841796875,-0.0,307.445068359375,1.0,281.8577575683594,284.11444091796875,295.1777648925781,297.3669738769531,293.1499938964844,293.1499938964844,282.1499938964844,47264.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439117431640625,1.0,0.0,0.0,3.3667359352111816,3.3667593002319336,7.563302233393188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.1396484375,0.0,1318.0078125,1895.4371337890625,0.0,1973.01513671875,0.8531689643859863,1.0,0.0,3.0,1.0,0.0
18171060,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8817861080169678,0.1817822456359863,0.1636114418506622,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9127700924873352,0.2006201893091201,0.190227523446083,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.997608721256256,0.2910031080245971,0.1828046888113021,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8412730097770691,0.1572975814342498,0.1493687480688095,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8109416365623474,0.1396400034427642,0.6303911209106445,285.0477905273437,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.25946044921875,285.04608154296875,1.0,0.290893018245697,1.0,1.0,0.0,1.0,-1.5799453258514404,1.579943299293518,2.0438812953216257e-06,1.2160279750823977,0.9402074813842772,0.9402074813842772,0.0,33.87300109863281,43.0,32033.6328125,-0.0,316.00372314453125,1.0,282.1407775878906,284.29620361328125,295.1302490234375,297.23956298828125,293.1499938964844,293.1499938964844,281.8500061035156,31823.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277171611785889,1.0,0.0,0.0,3.555050134658813,3.55507230758667,8.433050879830262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.3671875,0.0,1399.6368408203125,1895.4371337890625,0.0,1835.9769287109373,0.8811606764793396,1.0,0.0,3.0,1.0,0.0
18171120,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8817861080169678,0.1817822456359863,0.1636114418506622,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9127700924873352,0.2006201893091201,0.190227523446083,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.997608721256256,0.2910031080245971,0.1828046888113021,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8412730097770691,0.1572975814342498,0.1493687480688095,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8109416365623474,0.1396400034427642,0.6303911209106445,285.0477905273437,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.25946044921875,285.04608154296875,1.0,0.290893018245697,1.0,1.0,0.0,1.0,-1.5799453258514404,1.579943299293518,2.0438812953216257e-06,1.2160279750823977,0.9402074813842772,0.9402074813842772,0.0,33.87300109863281,43.0,32033.6328125,-0.0,316.00372314453125,1.0,282.1407775878906,284.29620361328125,295.1302490234375,297.23956298828125,293.1499938964844,293.1499938964844,281.8500061035156,31823.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277171611785889,1.0,0.0,0.0,3.555050134658813,3.55507230758667,8.433050879830262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.3671875,0.0,1399.6368408203125,1895.4371337890625,0.0,1835.9769287109373,0.8811606764793396,1.0,0.0,3.0,1.0,0.0
18171180,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8714450597763062,0.1827276200056076,0.1647350639104843,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9005184173583984,0.2011747658252716,0.1909785866737365,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.2897200882434845,0.1918254941701889,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8313751220703125,0.1577039957046508,0.1499461680650711,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7991002202033997,0.1391887962818145,0.6292598843574524,284.88531494140625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2442626953125,284.8925170898437,1.0,0.2945465743541717,1.0,1.0,0.0,1.0,-1.592361569404602,1.59235942363739,2.0742265860462794e-06,1.225802302360535,0.8241710662841797,0.8241710662841797,0.0,35.56828689575195,31.0,32913.4140625,-0.0,326.6620178222656,1.0,281.85858154296875,284.1331481933594,295.27398681640625,297.50006103515625,293.1499938964844,293.1499938964844,282.1499938964844,39892.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417136430740356,1.0,0.0,0.0,3.4499006271362305,3.449923276901245,7.941571311675943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.0205078125,0.0,1349.2640380859375,1895.4371337890625,0.0,1954.2022705078125,0.863466203212738,1.0,0.0,3.0,1.0,0.0
18171240,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8714450597763062,0.1827276200056076,0.1647350639104843,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9005184173583984,0.2011747658252716,0.1909785866737365,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.2897200882434845,0.1918254941701889,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8313751220703125,0.1577039957046508,0.1499461680650711,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7991002202033997,0.1391887962818145,0.6292598843574524,284.88531494140625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2442626953125,284.8925170898437,1.0,0.2945465743541717,1.0,1.0,0.0,1.0,-1.592361569404602,1.59235942363739,2.0742265860462794e-06,1.225802302360535,0.8241710662841797,0.8241710662841797,0.0,35.56828689575195,31.0,32913.4140625,-0.0,326.6620178222656,1.0,281.85858154296875,284.1331481933594,295.27398681640625,297.50006103515625,293.1499938964844,293.1499938964844,282.1499938964844,39892.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417136430740356,1.0,0.0,0.0,3.4499006271362305,3.449923276901245,7.941571311675943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.0205078125,0.0,1349.2640380859375,1895.4371337890625,0.0,1954.2022705078125,0.863466203212738,1.0,0.0,3.0,1.0,0.0
18171300,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8720570206642151,0.1833168566226959,0.1651341021060943,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9007855653762816,0.2015166133642196,0.1912073343992233,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.2890762686729431,0.1918967068195343,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8315671682357788,0.1579516381025314,0.1501076519489288,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7984812259674072,0.1389806270599365,0.6280496120452881,285.0362854003906,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2374267578125,285.0557861328125,1.0,0.2941370904445648,1.0,1.0,0.0,1.0,-1.5919508934020996,1.5919488668441772,2.0733186829602346e-06,1.225567102432251,0.9249264001846312,0.9249264001846312,0.0,35.57451629638672,31.0,32464.859375,-0.0,326.4739685058594,1.0,282.0972900390625,284.3014221191406,295.21954345703125,297.3257141113281,293.1499938964844,293.1499938964844,282.1499938964844,33877.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344648838043213,1.0,0.0,0.0,3.4998698234558105,3.499891996383667,8.173293508662027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.98681640625,0.0,1357.23681640625,1895.4371337890625,0.0,1892.6270751953125,0.8730371594429016,1.0,0.0,3.0,1.0,0.0
18171360,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8788121342658997,0.1841064989566803,0.1657574772834777,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9074663519859314,0.202016606926918,0.1916004866361618,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9985769391059875,0.289486825466156,0.1878095269203186,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8370185494422913,0.1583286970853805,0.1503935009241104,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.8033913373947144,0.1388934999704361,0.6273290514945984,285.0675354003906,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.2364501953125,285.0635986328125,1.0,0.2925509810447693,1.0,1.0,0.0,1.0,-1.5877453088760376,1.5877432823181152,2.063024794551893e-06,1.2222683429718018,0.9836449027061462,0.9836449027061462,0.0,34.81331253051758,25.0,32663.43359375,-0.0,322.3418273925781,1.0,282.1415710449219,284.2910461425781,295.2454528808594,297.4004211425781,293.1499938964844,293.1499938964844,281.8500061035156,30882.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312057614326477,1.0,0.0,0.0,3.637941360473633,3.6379644870758057,8.830894557831925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.8310546875,0.0,1481.6287841796875,1895.4371337890625,0.0,1865.1826171875,0.8990593552589417,1.0,0.0,3.0,1.0,0.0
18171420,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8947932124137878,0.1848949790000915,0.1666394621133804,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9249059557914734,0.2024407386779785,0.1921252608299255,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9962488412857056,0.2920161187648773,0.1773976981639862,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8503821492195129,0.1586389392614364,0.1507700681686401,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8151907920837402,0.1383658200502395,0.6252257227897644,284.8563232421875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2377014160156,284.8609619140625,1.0,0.2886469960212707,1.0,1.0,0.0,1.0,-1.5748649835586548,1.5748629570007324,2.031619487752323e-06,1.2120931148529053,0.8343971371650696,0.8343971371650696,0.0,32.97930908203125,28.0,33163.58203125,-0.0,311.1481018066406,1.0,281.8570861816406,284.084228515625,295.3690795898437,297.62750244140625,293.1499938964844,293.1499938964844,282.1499938964844,39994.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463287115097046,1.0,0.0,0.0,3.5506668090820312,3.5506906509399414,8.41226892589475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.0126953125,0.0,1454.5096435546875,1895.4371337890625,0.0,1993.7747802734373,0.8851271271705627,1.0,0.0,3.0,1.0,0.0
18171480,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8947932124137878,0.1848949790000915,0.1666394621133804,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9249059557914734,0.2024407386779785,0.1921252608299255,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9962488412857056,0.2920161187648773,0.1773976981639862,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8503821492195129,0.1586389392614364,0.1507700681686401,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8151907920837402,0.1383658200502395,0.6252257227897644,284.8563232421875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2377014160156,284.8609619140625,1.0,0.2886469960212707,1.0,1.0,0.0,1.0,-1.5748649835586548,1.5748629570007324,2.031619487752323e-06,1.2120931148529053,0.8343971371650696,0.8343971371650696,0.0,32.97930908203125,28.0,33163.58203125,-0.0,311.1481018066406,1.0,281.8570861816406,284.084228515625,295.3690795898437,297.62750244140625,293.1499938964844,293.1499938964844,282.1499938964844,39994.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463287115097046,1.0,0.0,0.0,3.5506668090820312,3.5506906509399414,8.41226892589475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.0126953125,0.0,1454.5096435546875,1895.4371337890625,0.0,1993.7747802734373,0.8851271271705627,1.0,0.0,3.0,1.0,0.0
18171540,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9048837423324584,0.1862162500619888,0.1675557345151901,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9356629848480223,0.2032148838043213,0.1926395744085312,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9943232536315918,0.2965492308139801,0.1713252365589141,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.858601450920105,0.1592295467853546,0.1511468142271042,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8213951587677002,0.1381360441446304,0.6233428120613098,285.05133056640625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2491455078125,285.0484924316406,1.0,0.2867296934127807,1.0,1.0,0.0,1.0,-1.5674747228622437,1.5674726963043213,2.013572157011368e-06,1.2061057090759275,0.9849948287010192,0.9849948287010192,0.0,31.9935359954834,31.0,32733.10546875,-0.0,304.9820556640625,1.0,282.1423034667969,284.265625,295.3193054199219,297.48291015625,293.1499938964844,293.1499938964844,281.8500061035156,31680.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328528761863708,1.0,0.0,0.0,3.689028739929199,3.6890523433685294,9.08065885596443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.009765625,0.0,1544.359375,1895.4371337890625,0.0,1879.0340576171875,0.9111234545707704,1.0,0.0,3.0,1.0,0.0
18171600,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9048837423324584,0.1862162500619888,0.1675557345151901,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9356629848480223,0.2032148838043213,0.1926395744085312,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9943232536315918,0.2965492308139801,0.1713252365589141,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.858601450920105,0.1592295467853546,0.1511468142271042,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8213951587677002,0.1381360441446304,0.6233428120613098,285.05133056640625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2491455078125,285.0484924316406,1.0,0.2867296934127807,1.0,1.0,0.0,1.0,-1.5674747228622437,1.5674726963043213,2.013572157011368e-06,1.2061057090759275,0.9849948287010192,0.9849948287010192,0.0,31.9935359954834,31.0,32733.10546875,-0.0,304.9820556640625,1.0,282.1423034667969,284.265625,295.3193054199219,297.48291015625,293.1499938964844,293.1499938964844,281.8500061035156,31680.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328528761863708,1.0,0.0,0.0,3.689028739929199,3.6890523433685294,9.08065885596443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.009765625,0.0,1544.359375,1895.4371337890625,0.0,1879.0340576171875,0.9111234545707704,1.0,0.0,3.0,1.0,0.0
18171660,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9091588258743286,0.1870680451393127,0.1685310453176498,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9394066333770752,0.2036770135164261,0.1932375878095626,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9937281608581544,0.3002993762493133,0.1696819961071014,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8615342974662781,0.1595908105373382,0.1516123414039611,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8227530717849731,0.1377500295639038,0.6221089363098145,284.8568115234375,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2553405761719,284.863037109375,1.0,0.2863997220993042,1.0,1.0,0.0,1.0,-1.566467523574829,1.5664654970169067,2.010984871958499e-06,1.20516836643219,0.8412532806396484,0.8412532806396484,0.0,31.75285720825196,34.0,33391.96484375,-0.0,303.8623046875,1.0,281.8567810058594,284.0743408203125,295.4437866210937,297.7111511230469,293.1499938964844,293.1499938964844,282.1499938964844,40190.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461545467376709,1.0,0.0,0.0,3.5892410278320312,3.5892651081085205,8.596041993769177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.0546875,0.0,1497.4508056640625,1895.4371337890625,0.0,1992.276123046875,0.8939948678016663,1.0,0.0,3.0,1.0,0.0
18171720,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9091588258743286,0.1870680451393127,0.1685310453176498,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9394066333770752,0.2036770135164261,0.1932375878095626,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9937281608581544,0.3002993762493133,0.1696819961071014,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8615342974662781,0.1595908105373382,0.1516123414039611,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8227530717849731,0.1377500295639038,0.6221089363098145,284.8568115234375,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2553405761719,284.863037109375,1.0,0.2863997220993042,1.0,1.0,0.0,1.0,-1.566467523574829,1.5664654970169067,2.010984871958499e-06,1.20516836643219,0.8412532806396484,0.8412532806396484,0.0,31.75285720825196,34.0,33391.96484375,-0.0,303.8623046875,1.0,281.8567810058594,284.0743408203125,295.4437866210937,297.7111511230469,293.1499938964844,293.1499938964844,282.1499938964844,40190.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461545467376709,1.0,0.0,0.0,3.5892410278320312,3.5892651081085205,8.596041993769177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.0546875,0.0,1497.4508056640625,1895.4371337890625,0.0,1992.276123046875,0.8939948678016663,1.0,0.0,3.0,1.0,0.0
18171780,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9082033038139344,0.1884741336107254,0.1695637553930282,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.93731689453125,0.2045163065195083,0.1938542276620865,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.994458258152008,0.3032637536525726,0.171710655093193,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8598901629447937,0.1602509766817093,0.1520972251892089,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8199397325515747,0.1375978589057922,0.6208811402320862,285.06597900390625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.259521484375,285.064208984375,1.0,0.287343680858612,1.0,1.0,0.0,1.0,-1.569987654685974,1.5699857473373413,2.0191780549794203e-06,1.2076776027679443,1.0,1.0,0.0,32.08384323120117,37.0,33135.15234375,0.0,306.4196472167969,1.0,282.14263916015625,284.2657165527344,295.40185546875,297.5860900878906,293.1499938964844,293.1499938964844,281.8500061035156,31627.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334046363830566,1.0,0.0,0.0,3.733380079269409,3.7334041595458975,9.300315468863118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.79150390625,0.0,1594.4642333984375,1895.4371337890625,0.0,1883.6824951171875,0.9211761355400084,1.0,0.0,3.0,1.0,0.0
18171840,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9082033038139344,0.1884741336107254,0.1695637553930282,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.93731689453125,0.2045163065195083,0.1938542276620865,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.994458258152008,0.3032637536525726,0.171710655093193,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8598901629447937,0.1602509766817093,0.1520972251892089,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8199397325515747,0.1375978589057922,0.6208811402320862,285.06597900390625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.259521484375,285.064208984375,1.0,0.287343680858612,1.0,1.0,0.0,1.0,-1.569987654685974,1.5699857473373413,2.0191780549794203e-06,1.2076776027679443,1.0,1.0,0.0,32.08384323120117,37.0,33135.15234375,0.0,306.4196472167969,1.0,282.14263916015625,284.2657165527344,295.40185546875,297.5860900878906,293.1499938964844,293.1499938964844,281.8500061035156,31627.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334046363830566,1.0,0.0,0.0,3.733380079269409,3.7334041595458975,9.300315468863118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.79150390625,0.0,1594.4642333984375,1895.4371337890625,0.0,1883.6824951171875,0.9211761355400084,1.0,0.0,3.0,1.0,0.0
18171900,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9069061279296876,0.189062088727951,0.1702398508787155,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.935293197631836,0.20487841963768,0.194305270910263,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.995060384273529,0.3042672574520111,0.1734947562217712,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8583244681358337,0.1605436950922012,0.1524597853422165,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8178436756134033,0.1374849826097488,0.620747983455658,284.92095947265625,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2593994140625,284.8974914550781,1.0,0.2882497608661651,1.0,1.0,0.0,1.0,-1.573757529258728,1.5737555027008057,2.0281361230445327e-06,1.21050763130188,0.9278283715248108,0.9278283715248108,0.0,32.39522171020508,37.0,34078.30078125,0.0,309.05419921875,1.0,281.8955383300781,284.0732116699219,295.5089111328125,297.8441162109375,293.1499938964844,293.1499938964844,281.8500061035156,34082.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429649233818054,1.0,0.0,0.0,3.771142959594727,3.771167755126953,9.489411354479672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.00146484375,0.0,1657.3486328125,1895.4371337890625,0.0,1964.903564453125,0.9295571446418762,1.0,0.0,3.0,1.0,0.0
18171960,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9031091928482056,0.1893675774335861,0.1706246733665466,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9306057691574096,0.2050230503082275,0.1945385634899139,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9960389733314514,0.3046290874481201,0.1766644418239593,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8547199368476868,0.160663217306137,0.1526538729667663,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8138054609298706,0.1372022479772567,0.6198731064796448,284.8698425292969,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.25506591796875,284.8739318847656,1.0,0.2893740832805633,1.0,1.0,0.0,1.0,-1.5774874687194824,1.57748544216156,2.037017566181021e-06,1.2133018970489502,0.870814859867096,0.870814859867096,0.0,32.90509796142578,40.0,34026.296875,0.0,312.21405029296875,1.0,281.85675048828125,284.0621337890625,295.5279235839844,297.83209228515625,293.1499938964844,293.1499938964844,282.1499938964844,38724.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486247420310974,1.0,0.0,0.0,3.68101954460144,3.681044340133667,9.041271482601588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.716796875,0.0,1588.5140380859375,1895.4371337890625,0.0,2013.5654296875,0.9133368134498596,1.0,0.0,3.0,1.0,0.0
18172020,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8947668075561523,0.1907616406679153,0.1716812402009964,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.9198762774467468,0.2058646827936172,0.1951941847801208,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9978662133216858,0.3049840331077575,0.1840051859617233,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8465756177902222,0.1613374650478363,0.1531888097524643,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8042852282524109,0.1369607001543045,0.6184629797935486,285.0827331542969,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2485656738281,285.0832824707031,1.0,0.2922200560569763,1.0,1.0,0.0,1.0,-1.5873031616210938,1.5873010158538818,2.060608039755607e-06,1.2207428216934204,1.0,1.0,0.0,34.17431640625,43.0,33768.74609375,0.0,320.4008483886719,1.0,282.1431579589844,284.26446533203125,295.4825744628906,297.7076110839844,293.1499938964844,293.1499938964844,281.8500061035156,32582.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380015850067139,1.0,0.0,0.0,3.803990602493286,3.804015636444092,9.655441317590885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.642578125,0.0,1684.6824951171875,1895.4371337890625,0.0,1922.5794677734373,0.937233865261078,1.0,0.0,3.0,1.0,0.0
18172080,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8947668075561523,0.1907616406679153,0.1716812402009964,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.9198762774467468,0.2058646827936172,0.1951941847801208,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9978662133216858,0.3049840331077575,0.1840051859617233,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8465756177902222,0.1613374650478363,0.1531888097524643,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8042852282524109,0.1369607001543045,0.6184629797935486,285.0827331542969,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2485656738281,285.0832824707031,1.0,0.2922200560569763,1.0,1.0,0.0,1.0,-1.5873031616210938,1.5873010158538818,2.060608039755607e-06,1.2207428216934204,1.0,1.0,0.0,34.17431640625,43.0,33768.74609375,0.0,320.4008483886719,1.0,282.1431579589844,284.26446533203125,295.4825744628906,297.7076110839844,293.1499938964844,293.1499938964844,281.8500061035156,32582.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380015850067139,1.0,0.0,0.0,3.803990602493286,3.804015636444092,9.655441317590885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.642578125,0.0,1684.6824951171875,1895.4371337890625,0.0,1922.5794677734373,0.937233865261078,1.0,0.0,3.0,1.0,0.0
