time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172140,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8844059109687805,0.1916689127683639,0.1727857440710067,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9072853922843932,0.2063968628644943,0.1959324181079864,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.3038132488727569,0.1927210688591003,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8368909955024719,0.1617793291807174,0.1538037210702896,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7926684617996216,0.1364776790142059,0.6172063946723938,284.8876953125,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.23565673828125,284.88995361328125,1.0,0.2957478761672973,1.0,1.0,0.0,1.0,-1.5992085933685305,1.599206566810608,2.08965752790391e-06,1.229946494102478,0.9085763692855836,0.9085763692855836,0.0,35.825862884521484,31.0,34839.42578125,0.0,330.7628479003906,1.0,281.8558349609375,284.0513000488281,295.6009521484375,297.955322265625,293.1499938964844,293.1499938964844,281.54998779296875,37392.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544198036193848,1.0,0.0,0.0,3.789145231246948,3.789170742034912,9.58022724262264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.48486328125,0.0,1704.3741455078125,1895.4371337890625,0.0,2063.8095703125,0.936751127243042,1.0,0.0,3.0,1.0,0.0
18172200,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8844059109687805,0.1916689127683639,0.1727857440710067,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9072853922843932,0.2063968628644943,0.1959324181079864,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.3038132488727569,0.1927210688591003,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8368909955024719,0.1617793291807174,0.1538037210702896,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7926684617996216,0.1364776790142059,0.6172063946723938,284.8876953125,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.23565673828125,284.88995361328125,1.0,0.2957478761672973,1.0,1.0,0.0,1.0,-1.5992085933685305,1.599206566810608,2.08965752790391e-06,1.229946494102478,0.9085763692855836,0.9085763692855836,0.0,35.825862884521484,31.0,34839.42578125,0.0,330.7628479003906,1.0,281.8558349609375,284.0513000488281,295.6009521484375,297.955322265625,293.1499938964844,293.1499938964844,281.54998779296875,37392.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544198036193848,1.0,0.0,0.0,3.789145231246948,3.789170742034912,9.58022724262264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.48486328125,0.0,1704.3741455078125,1895.4371337890625,0.0,2063.8095703125,0.936751127243042,1.0,0.0,3.0,1.0,0.0
18172260,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8891562819480896,0.1921301186084747,0.1731968075037002,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9119672179222108,0.2065256983041763,0.1960690021514892,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.9988983273506165,0.3024335503578186,0.1898850351572036,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8405835032463074,0.1618854403495788,0.1539165377616882,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.7946528792381287,0.1356307715177536,0.6135194897651672,284.8212585449219,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2208251953125,284.838623046875,1.0,0.2935817241668701,1.0,1.0,0.0,1.0,-1.5921860933303833,1.592184066772461,2.0723189209093107e-06,1.2243659496307373,0.774631679058075,0.774631679058075,0.0,35.205989837646484,34.0,34837.109375,0.0,325.59039306640625,1.0,281.5578308105469,284.0188903808594,295.61334228515625,297.9965515136719,293.1499938964844,293.1499938964844,281.8500061035156,47084.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669615149497986,1.0,0.0,0.0,3.365476608276367,3.365499973297119,7.557644039479783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.0478515625,0.0,1315.53271484375,1895.4371337890625,0.0,2173.904541015625,0.8526266813278198,1.0,0.0,3.0,1.0,0.0
18172320,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8891562819480896,0.1921301186084747,0.1731968075037002,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9119672179222108,0.2065256983041763,0.1960690021514892,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.9988983273506165,0.3024335503578186,0.1898850351572036,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8405835032463074,0.1618854403495788,0.1539165377616882,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.7946528792381287,0.1356307715177536,0.6135194897651672,284.8212585449219,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2208251953125,284.838623046875,1.0,0.2935817241668701,1.0,1.0,0.0,1.0,-1.5921860933303833,1.592184066772461,2.0723189209093107e-06,1.2243659496307373,0.774631679058075,0.774631679058075,0.0,35.205989837646484,34.0,34837.109375,0.0,325.59039306640625,1.0,281.5578308105469,284.0188903808594,295.61334228515625,297.9965515136719,293.1499938964844,293.1499938964844,281.8500061035156,47084.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669615149497986,1.0,0.0,0.0,3.365476608276367,3.365499973297119,7.557644039479783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.0478515625,0.0,1315.53271484375,1895.4371337890625,0.0,2173.904541015625,0.8526266813278198,1.0,0.0,3.0,1.0,0.0
18172380,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8935990333557129,0.193629652261734,0.1742784529924392,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9159257411956788,0.207415834069252,0.19668710231781,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.998624324798584,0.3041065335273742,0.1880976259708404,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8436459302902222,0.1626008450984954,0.1544088274240493,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7959465384483337,0.1353284567594528,0.6113383173942566,285.02276611328125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2241516113281,285.0201110839844,1.0,0.2931927442550659,1.0,1.0,0.0,1.0,-1.590043067932129,1.5900410413742063,2.066705746983644e-06,1.2223632335662842,0.9176155924797058,0.9176155924797058,0.0,34.86236572265625,37.0,34592.4609375,0.0,323.6051940917969,1.0,281.8402404785156,284.1838684082031,295.5444030761719,297.8258972167969,293.1499938964844,293.1499938964844,281.54998779296875,32653.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750010073184967,1.0,0.0,0.0,3.5300137996673584,3.530035972595215,8.31469037620991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.72119140625,0.0,1379.512939453125,1895.4371337890625,0.0,2025.5384521484373,0.8758018612861633,1.0,0.0,3.0,1.0,0.0
18172440,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8935990333557129,0.193629652261734,0.1742784529924392,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9159257411956788,0.207415834069252,0.19668710231781,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.998624324798584,0.3041065335273742,0.1880976259708404,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8436459302902222,0.1626008450984954,0.1544088274240493,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7959465384483337,0.1353284567594528,0.6113383173942566,285.02276611328125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2241516113281,285.0201110839844,1.0,0.2931927442550659,1.0,1.0,0.0,1.0,-1.590043067932129,1.5900410413742063,2.066705746983644e-06,1.2223632335662842,0.9176155924797058,0.9176155924797058,0.0,34.86236572265625,37.0,34592.4609375,0.0,323.6051940917969,1.0,281.8402404785156,284.1838684082031,295.5444030761719,297.8258972167969,293.1499938964844,293.1499938964844,281.54998779296875,32653.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750010073184967,1.0,0.0,0.0,3.5300137996673584,3.530035972595215,8.31469037620991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.72119140625,0.0,1379.512939453125,1895.4371337890625,0.0,2025.5384521484373,0.8758018612861633,1.0,0.0,3.0,1.0,0.0
18172500,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.894361138343811,0.1941982805728912,0.1749348491430282,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.916254699230194,0.2077702730894088,0.1971236914396286,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9986688494682312,0.3048561513423919,0.188373401761055,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8439248204231262,0.1628970354795456,0.154767170548439,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7953709363937378,0.1351514011621475,0.6108310222625732,284.8873291015625,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2250671386719,284.8668518066406,1.0,0.2935097515583038,1.0,1.0,0.0,1.0,-1.5915069580078125,1.59150493144989,2.070185473712627e-06,1.223420023918152,0.8336515426635742,0.8336515426635742,0.0,34.93366622924805,37.0,35334.92578125,0.0,324.5195007324219,1.0,281.6000061035156,284.0124206542969,295.6407470703125,298.0626220703125,293.1499938964844,293.1499938964844,281.54998779296875,36570.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571538686752319,1.0,0.0,0.0,3.5214099884033203,3.521432876586914,8.274208198599808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.2353515625,0.0,1398.8773193359375,1895.4371337890625,0.0,2087.655517578125,0.8744056224822998,1.0,0.0,3.0,1.0,0.0
18172560,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8927351832389832,0.1945415735244751,0.1753153949975967,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9140698313713074,0.2079529911279678,0.197360098361969,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.998913049697876,0.3051673471927643,0.1899814009666443,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8422799706459045,0.1630565226078033,0.1549714356660843,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7928457856178284,0.1348553448915481,0.6097376942634583,284.87713623046875,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.222900390625,284.8877868652344,1.0,0.2940942645072937,1.0,1.0,0.0,1.0,-1.59311044216156,1.593108296394348,2.073991481665871e-06,1.2245692014694214,0.7983270883560181,0.7983270883560181,0.0,35.22709655761719,40.0,35048.15625,0.0,326.1065368652344,1.0,281.5589904785156,284.0545349121094,295.65142822265625,298.02423095703125,293.1499938964844,293.1499938964844,281.8500061035156,41649.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604033946990967,1.0,0.0,0.0,3.345569610595703,3.34559178352356,7.468501053153886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.10009765625,0.0,1258.85888671875,1895.4371337890625,0.0,2116.112060546875,0.842600405216217,1.0,0.0,3.0,1.0,0.0
18172620,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8885600566864014,0.1960158497095108,0.1764602661132812,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9085020422935486,0.208884984254837,0.1981066465377807,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9990000128746032,0.3057983517646789,0.1942794173955917,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8380040526390076,0.1638253778219223,0.1555964201688766,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7867635488510132,0.1346306353807449,0.60835200548172,285.057373046875,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.22296142578125,285.0531921386719,1.0,0.2960118353366852,1.0,1.0,0.0,1.0,-1.5996252298355105,1.5996230840682983,2.089750978484517e-06,1.2294570207595823,0.9523619413375854,0.9523619413375854,0.0,36.08456802368164,28.0,34976.3984375,0.0,331.67462158203125,1.0,281.84088134765625,284.2008972167969,295.6090393066406,297.90875244140625,293.1499938964844,293.1499938964844,281.54998779296875,30865.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483382821083069,1.0,0.0,0.0,3.5477535724639893,3.5477757453918457,8.398470185966289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.2216796875,0.0,1385.0218505859375,1895.4371337890625,0.0,2011.0924072265625,0.8786582946777344,1.0,0.0,3.0,1.0,0.0
18172680,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8885600566864014,0.1960158497095108,0.1764602661132812,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9085020422935486,0.208884984254837,0.1981066465377807,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9990000128746032,0.3057983517646789,0.1942794173955917,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8380040526390076,0.1638253778219223,0.1555964201688766,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7867635488510132,0.1346306353807449,0.60835200548172,285.057373046875,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.22296142578125,285.0531921386719,1.0,0.2960118353366852,1.0,1.0,0.0,1.0,-1.5996252298355105,1.5996230840682983,2.089750978484517e-06,1.2294570207595823,0.9523619413375854,0.9523619413375854,0.0,36.08456802368164,28.0,34976.3984375,0.0,331.67462158203125,1.0,281.84088134765625,284.2008972167969,295.6090393066406,297.90875244140625,293.1499938964844,293.1499938964844,281.54998779296875,30865.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483382821083069,1.0,0.0,0.0,3.5477535724639893,3.5477757453918457,8.398470185966289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.2216796875,0.0,1385.0218505859375,1895.4371337890625,0.0,2011.0924072265625,0.8786582946777344,1.0,0.0,3.0,1.0,0.0
18172740,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9009056687355042,0.196812555193901,0.1773746013641357,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9216796159744264,0.209359273314476,0.1986966282129287,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9984001517295836,0.3065942525863647,0.1867791712284088,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8482123613357544,0.1642380356788635,0.1560897082090377,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7953863739967346,0.134104311466217,0.6063814759254456,284.8626403808594,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2200622558594,284.8694763183594,1.0,0.2926710844039917,1.0,1.0,0.0,1.0,-1.590668559074402,1.5906665325164795,2.06774279831734e-06,1.222419023513794,0.8105177879333496,0.8105177879333496,0.0,34.651519775390625,31.0,35337.10546875,0.0,323.33990478515625,1.0,281.5580444335937,284.01739501953125,295.7103881835937,298.1129455566406,293.1499938964844,293.1499938964844,281.8500061035156,40765.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627881765365601,1.0,0.0,0.0,3.424614906311035,3.42463755607605,7.825584589227219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.51220703125,0.0,1330.0335693359375,1895.4371337890625,0.0,2137.072509765625,0.8582775592803955,1.0,0.0,3.0,1.0,0.0
18172800,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9009056687355042,0.196812555193901,0.1773746013641357,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9216796159744264,0.209359273314476,0.1986966282129287,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9984001517295836,0.3065942525863647,0.1867791712284088,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8482123613357544,0.1642380356788635,0.1560897082090377,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7953863739967346,0.134104311466217,0.6063814759254456,284.8626403808594,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2200622558594,284.8694763183594,1.0,0.2926710844039917,1.0,1.0,0.0,1.0,-1.590668559074402,1.5906665325164795,2.06774279831734e-06,1.222419023513794,0.8105177879333496,0.8105177879333496,0.0,34.651519775390625,31.0,35337.10546875,0.0,323.33990478515625,1.0,281.5580444335937,284.01739501953125,295.7103881835937,298.1129455566406,293.1499938964844,293.1499938964844,281.8500061035156,40765.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627881765365601,1.0,0.0,0.0,3.424614906311035,3.42463755607605,7.825584589227219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.51220703125,0.0,1330.0335693359375,1895.4371337890625,0.0,2137.072509765625,0.8582775592803955,1.0,0.0,3.0,1.0,0.0
18172860,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9106264114379884,0.1985001116991043,0.1785095930099487,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9316775798797609,0.2105428427457809,0.1994762420654297,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9973277449607848,0.310261458158493,0.1815721094608307,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8559830188751221,0.1652846038341522,0.1567743420600891,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8014392256736755,0.1341868638992309,0.6053526997566223,285.0414428710937,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2315368652344,285.0370483398437,1.0,0.291357159614563,1.0,1.0,0.0,1.0,-1.5862903594970703,1.586288332939148,2.0567588308040285e-06,1.2187315225601196,0.951858401298523,0.951858401298523,0.0,33.75434875488281,34.0,34947.78125,0.0,318.7704772949219,1.0,281.84136962890625,284.1748352050781,295.6426086425781,297.9510192871094,293.1499938964844,293.1499938964844,281.54998779296875,31464.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505785226821899,1.0,0.0,0.0,3.5849814414978027,3.5850038528442383,8.575651122555428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.037109375,0.0,1428.6954345703125,1895.4371337890625,0.0,2030.45849609375,0.887424886226654,1.0,0.0,3.0,1.0,0.0
18172920,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9106264114379884,0.1985001116991043,0.1785095930099487,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9316775798797609,0.2105428427457809,0.1994762420654297,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9973277449607848,0.310261458158493,0.1815721094608307,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8559830188751221,0.1652846038341522,0.1567743420600891,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8014392256736755,0.1341868638992309,0.6053526997566223,285.0414428710937,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2315368652344,285.0370483398437,1.0,0.291357159614563,1.0,1.0,0.0,1.0,-1.5862903594970703,1.586288332939148,2.0567588308040285e-06,1.2187315225601196,0.951858401298523,0.951858401298523,0.0,33.75434875488281,34.0,34947.78125,0.0,318.7704772949219,1.0,281.84136962890625,284.1748352050781,295.6426086425781,297.9510192871094,293.1499938964844,293.1499938964844,281.54998779296875,31464.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505785226821899,1.0,0.0,0.0,3.5849814414978027,3.5850038528442383,8.575651122555428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.037109375,0.0,1428.6954345703125,1895.4371337890625,0.0,2030.45849609375,0.887424886226654,1.0,0.0,3.0,1.0,0.0
18172980,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.91749769449234,0.2000674456357956,0.1800420880317688,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9381082653999328,0.211853876709938,0.2007677108049392,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.996703803539276,0.314092218875885,0.1790660470724105,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8613577485084534,0.1665558516979217,0.1579910516738891,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.805377185344696,0.1346114128828048,0.6071703433990479,284.8636474609375,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2436828613281,284.8728942871094,1.0,0.291651964187622,1.0,1.0,0.0,1.0,-1.590313196182251,1.5903111696243286,2.0665293050115e-06,1.221837282180786,0.8139545321464539,0.8139545321464539,0.0,33.46208572387695,37.0,35444.05859375,0.0,319.9481506347656,1.0,281.557861328125,284.0111389160156,295.7300720214844,298.1355895996094,293.1499938964844,293.1499938964844,281.8500061035156,41036.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636531591415405,1.0,0.0,0.0,3.4417099952697754,3.441732883453369,7.903906862338772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.91162109375,0.0,1349.08349609375,1895.4371337890625,0.0,2144.69091796875,0.8625641465187073,1.0,0.0,3.0,1.0,0.0
18173040,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.91749769449234,0.2000674456357956,0.1800420880317688,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9381082653999328,0.211853876709938,0.2007677108049392,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.996703803539276,0.314092218875885,0.1790660470724105,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8613577485084534,0.1665558516979217,0.1579910516738891,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.805377185344696,0.1346114128828048,0.6071703433990479,284.8636474609375,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2436828613281,284.8728942871094,1.0,0.291651964187622,1.0,1.0,0.0,1.0,-1.590313196182251,1.5903111696243286,2.0665293050115e-06,1.221837282180786,0.8139545321464539,0.8139545321464539,0.0,33.46208572387695,37.0,35444.05859375,0.0,319.9481506347656,1.0,281.557861328125,284.0111389160156,295.7300720214844,298.1355895996094,293.1499938964844,293.1499938964844,281.8500061035156,41036.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636531591415405,1.0,0.0,0.0,3.4417099952697754,3.441732883453369,7.903906862338772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.91162109375,0.0,1349.08349609375,1895.4371337890625,0.0,2144.69091796875,0.8625641465187073,1.0,0.0,3.0,1.0,0.0
18173100,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9191558957099916,0.2011438459157943,0.1808127611875534,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9394906759262084,0.2127477675676345,0.2014549970626831,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9966792464256288,0.3160663545131683,0.1789729297161102,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8626863956451416,0.167405903339386,0.1586622893810272,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8060811161994934,0.1350244283676147,0.6084721684455872,285.023681640625,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2507629394531,285.0434875488281,1.0,0.2923094928264618,1.0,1.0,0.0,1.0,-1.594318151473999,1.594316005706787,2.0763293377967784e-06,1.2249675989151,0.9153364300727844,0.9153364300727844,0.0,33.52694320678711,37.0,35010.6796875,0.0,322.0910949707031,1.0,281.7967224121094,284.18572998046875,295.6547241210937,297.9300231933594,293.1499938964844,293.1499938964844,281.8500061035156,34393.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557134628295898,1.0,0.0,0.0,3.4842753410339355,3.484297513961792,8.100619197648484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.783203125,0.0,1345.01416015625,1895.4371337890625,0.0,2075.081787109375,0.8701773285865784,1.0,0.0,3.0,1.0,0.0
18173160,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9216541647911072,0.2024984806776046,0.1819363832473755,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9415332078933716,0.213886022567749,0.2024375945329666,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9966310262680054,0.3182229101657867,0.1787908524274826,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8645818829536438,0.1684688329696655,0.1595841497182846,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8073626160621643,0.1356358975172042,0.610836923122406,285.0559387207031,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2599792480469,285.0528869628906,1.0,0.2933065295219421,1.0,1.0,0.0,1.0,-1.6005717515945437,1.600569725036621,2.091728219966172e-06,1.2298879623413086,0.9706202149391174,0.9706202149391174,0.0,33.62421798706055,40.0,35304.6640625,0.0,325.4454040527344,1.0,281.8414001464844,284.1750793457031,295.6637878417969,297.9899597167969,293.1499938964844,293.1499938964844,281.54998779296875,31186.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524237036705017,1.0,0.0,0.0,3.620114088058472,3.6201369762420654,8.74455679422681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.3232421875,0.0,1464.454345703125,1895.4371337890625,0.0,2046.4561767578125,0.8952593207359314,1.0,0.0,3.0,1.0,0.0
18173220,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9221765995025636,0.2044859081506729,0.1839358806610107,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9414793252944946,0.2157396078109741,0.20433309674263,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.997165024280548,0.321509301662445,0.1808895766735077,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8651511073112488,0.1702999174594879,0.1614216268062591,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8069865107536316,0.1366533190011978,0.6157963275909424,284.8721618652344,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.27020263671875,284.87939453125,1.0,0.2961462736129761,1.0,1.0,0.0,1.0,-1.61592698097229,1.615924835205078,2.1299190393619938e-06,1.2420339584350586,0.8390048146247864,0.8390048146247864,0.0,34.24002456665039,43.0,36098.53515625,0.0,334.81756591796875,1.0,281.5573425292969,283.9925537109375,295.7494506835937,298.1929016113281,293.1499938964844,293.1499938964844,281.8500061035156,39587.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678642272949219,1.0,0.0,0.0,3.5337612628936768,3.533784866333008,8.332353900186718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.31494140625,0.0,1433.6368408203125,1895.4371337890625,0.0,2181.89599609375,0.881544828414917,1.0,0.0,3.0,1.0,0.0
18173280,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9221765995025636,0.2044859081506729,0.1839358806610107,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9414793252944946,0.2157396078109741,0.20433309674263,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.997165024280548,0.321509301662445,0.1808895766735077,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8651511073112488,0.1702999174594879,0.1614216268062591,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8069865107536316,0.1366533190011978,0.6157963275909424,284.8721618652344,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.27020263671875,284.87939453125,1.0,0.2961462736129761,1.0,1.0,0.0,1.0,-1.61592698097229,1.615924835205078,2.1299190393619938e-06,1.2420339584350586,0.8390048146247864,0.8390048146247864,0.0,34.24002456665039,43.0,36098.53515625,0.0,334.81756591796875,1.0,281.5573425292969,283.9925537109375,295.7494506835937,298.1929016113281,293.1499938964844,293.1499938964844,281.8500061035156,39587.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678642272949219,1.0,0.0,0.0,3.5337612628936768,3.533784866333008,8.332353900186718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.31494140625,0.0,1433.6368408203125,1895.4371337890625,0.0,2181.89599609375,0.881544828414917,1.0,0.0,3.0,1.0,0.0
18173340,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9197711944580078,0.2071857303380966,0.1861078441143036,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9384613037109376,0.2181469649076461,0.2064048200845718,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9980577230453492,0.3244984745979309,0.184948980808258,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8634014129638672,0.1726030111312866,0.1634338498115539,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8044241070747375,0.1380545794963836,0.6214516758918762,285.072509765625,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2810363769531,285.0703430175781,1.0,0.2999305725097656,1.0,1.0,0.0,1.0,-1.6350983381271362,1.6350961923599243,2.1781820578326005e-06,1.2571691274642944,1.0,1.0,0.0,35.24668502807617,46.0,36026.0859375,0.0,347.4100952148437,1.0,281.8423767089844,284.1679992675781,295.67462158203125,298.0455627441406,293.1499938964844,293.1499938964844,281.54998779296875,31133.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589640021324158,1.0,0.0,0.0,3.7059175968170166,3.705941200256348,9.163994150185316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.5107421875,0.0,1559.30419921875,1895.4371337890625,0.0,2103.491943359375,0.9145890474319458,1.0,0.0,3.0,1.0,0.0
18173400,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9197711944580078,0.2071857303380966,0.1861078441143036,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9384613037109376,0.2181469649076461,0.2064048200845718,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9980577230453492,0.3244984745979309,0.184948980808258,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8634014129638672,0.1726030111312866,0.1634338498115539,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8044241070747375,0.1380545794963836,0.6214516758918762,285.072509765625,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2810363769531,285.0703430175781,1.0,0.2999305725097656,1.0,1.0,0.0,1.0,-1.6350983381271362,1.6350961923599243,2.1781820578326005e-06,1.2571691274642944,1.0,1.0,0.0,35.24668502807617,46.0,36026.0859375,0.0,347.4100952148437,1.0,281.8423767089844,284.1679992675781,295.67462158203125,298.0455627441406,293.1499938964844,293.1499938964844,281.54998779296875,31133.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589640021324158,1.0,0.0,0.0,3.7059175968170166,3.705941200256348,9.163994150185316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.5107421875,0.0,1559.30419921875,1895.4371337890625,0.0,2103.491943359375,0.9145890474319458,1.0,0.0,3.0,1.0,0.0
18173460,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.914776086807251,0.2093811482191085,0.188340350985527,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.93290114402771,0.2203055173158645,0.2086347192525863,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9989991784095764,0.3263936936855316,0.1905977725982666,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8597332239151001,0.1747453957796096,0.1656124740839004,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8000673055648804,0.1393422931432724,0.6278648376464844,284.88116455078125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2850036621094,284.88531494140625,1.0,0.3045331835746765,1.0,1.0,0.0,1.0,-1.65755295753479,1.6575506925582886,2.2356123281497275e-06,1.2749249935150146,0.8783563375473022,0.8783563375473022,0.0,36.62328720092773,49.0,37061.953125,0.0,363.06201171875,1.0,281.55731201171875,283.9654846191406,295.75048828125,298.25274658203125,293.1499938964844,293.1499938964844,281.8500061035156,37981.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761629223823547,1.0,0.0,0.0,3.6733052730560303,3.6733298301696777,9.003416607811232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.830078125,0.0,1574.17041015625,1895.4371337890625,0.0,2255.7587890625,0.911318302154541,1.0,0.0,3.0,1.0,0.0
18173520,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.914776086807251,0.2093811482191085,0.188340350985527,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.93290114402771,0.2203055173158645,0.2086347192525863,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9989991784095764,0.3263936936855316,0.1905977725982666,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8597332239151001,0.1747453957796096,0.1656124740839004,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8000673055648804,0.1393422931432724,0.6278648376464844,284.88116455078125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2850036621094,284.88531494140625,1.0,0.3045331835746765,1.0,1.0,0.0,1.0,-1.65755295753479,1.6575506925582886,2.2356123281497275e-06,1.2749249935150146,0.8783563375473022,0.8783563375473022,0.0,36.62328720092773,49.0,37061.953125,0.0,363.06201171875,1.0,281.55731201171875,283.9654846191406,295.75048828125,298.25274658203125,293.1499938964844,293.1499938964844,281.8500061035156,37981.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761629223823547,1.0,0.0,0.0,3.6733052730560303,3.6733298301696777,9.003416607811232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.830078125,0.0,1574.17041015625,1895.4371337890625,0.0,2255.7587890625,0.911318302154541,1.0,0.0,3.0,1.0,0.0
18173580,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.9080756306648254,0.2122401595115661,0.1906750649213791,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.925330400466919,0.2229610830545425,0.2109668552875518,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.9990000128746032,0.3279384970664978,0.1973824203014373,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.8545766472816467,0.1773019880056381,0.1678917557001114,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7942031025886536,0.1409413814544677,0.634557843208313,285.0868225097656,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.29010009765625,285.088134765625,1.0,0.3097385764122009,1.0,1.0,0.0,1.0,-1.6820712089538574,1.682068943977356,2.2993149286776315e-06,1.294249176979065,1.0,1.0,0.0,38.32376480102539,52.0,36890.2578125,0.0,381.1661682128906,1.0,281.8428955078125,284.1591186523437,295.6676025390625,298.0946044921875,293.1499938964844,293.1499938964844,281.54998779296875,32636.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687156796455383,1.0,0.0,0.0,3.80457067489624,3.804595708847046,9.658386943556252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.65771484375,0.0,1685.802978515625,1895.4371337890625,0.0,2189.441650390625,0.937329888343811,1.0,0.0,3.0,1.0,0.0
18173640,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.9080756306648254,0.2122401595115661,0.1906750649213791,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.925330400466919,0.2229610830545425,0.2109668552875518,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.9990000128746032,0.3279384970664978,0.1973824203014373,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.8545766472816467,0.1773019880056381,0.1678917557001114,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7942031025886536,0.1409413814544677,0.634557843208313,285.0868225097656,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.29010009765625,285.088134765625,1.0,0.3097385764122009,1.0,1.0,0.0,1.0,-1.6820712089538574,1.682068943977356,2.2993149286776315e-06,1.294249176979065,1.0,1.0,0.0,38.32376480102539,52.0,36890.2578125,0.0,381.1661682128906,1.0,281.8428955078125,284.1591186523437,295.6676025390625,298.0946044921875,293.1499938964844,293.1499938964844,281.54998779296875,32636.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687156796455383,1.0,0.0,0.0,3.80457067489624,3.804595708847046,9.658386943556252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.65771484375,0.0,1685.802978515625,1895.4371337890625,0.0,2189.441650390625,0.937329888343811,1.0,0.0,3.0,1.0,0.0
18173700,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9052404761314392,0.2135909050703048,0.1920406967401504,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9219405055046082,0.2242839783430099,0.2123220860958099,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.3284747004508972,0.200687900185585,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8523297309875488,0.178590178489685,0.1691948622465133,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7916061282157898,0.141759991645813,0.6385670304298401,284.954833984375,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2919616699219,284.9336242675781,1.0,0.3125630021095276,1.0,1.0,0.0,1.0,-1.6956851482391355,1.6956828832626345,2.335184717594529e-06,1.3049927949905396,0.9707383513450624,0.9707383513450624,0.0,39.22869110107422,52.0,38005.09765625,0.0,391.3157348632813,1.0,281.593505859375,283.9755554199219,295.74169921875,298.3316650390625,293.1499938964844,293.1499938964844,281.54998779296875,33727.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794493436813354,1.0,0.0,0.0,3.84323000907898,3.843255519866944,9.855667713054572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.0576171875,0.0,1741.0535888671875,1895.4371337890625,0.0,2285.197509765625,0.9465644955635072,1.0,0.0,3.0,1.0,0.0
18173760,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.900857150554657,0.2146417498588562,0.1931135356426239,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9169232845306396,0.2253972887992859,0.2134795039892196,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.3285068571567535,0.2047497481107711,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8488202095031738,0.1797126978635788,0.1703463643789291,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7877574563026428,0.1424376815557479,0.64200359582901,284.8990173339844,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2904052734375,284.9012756347656,1.0,0.3154730796813965,1.0,1.0,0.0,1.0,-1.7087489366531372,1.7087465524673462,2.369931280554738e-06,1.3153042793273926,0.9215073585510254,0.9215073585510254,0.0,40.29736328125,55.0,38111.26171875,0.0,401.7786865234375,1.0,281.5560913085937,283.9478759765625,295.7339782714844,298.3005676269531,293.1499938964844,293.1499938964844,281.25,36823.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863016724586487,1.0,0.0,0.0,3.805509090423584,3.805534839630127,9.663151558925165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.0224609375,0.0,1719.5845947265625,1895.4371337890625,0.0,2346.8994140625,0.9401454329490662,1.0,0.0,3.0,1.0,0.0
18173820,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.8904938697814941,0.2166772484779358,0.1949947476387024,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9055600762367249,0.2275508642196655,0.2155829668045044,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9990000128746032,0.3275786638259887,0.21385058760643,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8405108451843262,0.1818978786468505,0.1724826097488403,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.778681755065918,0.1437126696109771,0.6481127738952637,284.8438720703125,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2853088378906,284.85919189453125,1.0,0.3214781284332275,1.0,1.0,0.0,1.0,-1.7343602180480957,1.7343577146530151,2.4389319150941446e-06,1.3354886770248413,0.8050610423088074,0.8050610423088074,0.0,42.71484756469727,43.0,38612.98046875,0.0,423.6725158691406,1.0,281.2574768066406,283.9082336425781,295.7060546875,298.3211364746094,293.1499938964844,293.1499938964844,281.54998779296875,44560.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800437867641449,1.0,0.0,0.0,3.4674341678619385,3.4674580097198486,8.022500992410642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.85498046875,0.0,1400.231201171875,1895.4371337890625,0.0,2475.428955078125,0.8727753162384033,1.0,0.0,3.0,1.0,0.0
18173880,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.8904938697814941,0.2166772484779358,0.1949947476387024,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9055600762367249,0.2275508642196655,0.2155829668045044,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9990000128746032,0.3275786638259887,0.21385058760643,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8405108451843262,0.1818978786468505,0.1724826097488403,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.778681755065918,0.1437126696109771,0.6481127738952637,284.8438720703125,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2853088378906,284.85919189453125,1.0,0.3214781284332275,1.0,1.0,0.0,1.0,-1.7343602180480957,1.7343577146530151,2.4389319150941446e-06,1.3354886770248413,0.8050610423088074,0.8050610423088074,0.0,42.71484756469727,43.0,38612.98046875,0.0,423.6725158691406,1.0,281.2574768066406,283.9082336425781,295.7060546875,298.3211364746094,293.1499938964844,293.1499938964844,281.54998779296875,44560.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800437867641449,1.0,0.0,0.0,3.4674341678619385,3.4674580097198486,8.022500992410642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.85498046875,0.0,1400.231201171875,1895.4371337890625,0.0,2475.428955078125,0.8727753162384033,1.0,0.0,3.0,1.0,0.0
18173940,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9016339778900146,0.2198864966630935,0.1975545436143875,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.917458176612854,0.2305890917778015,0.2181732058525085,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.3287053108215332,0.2089563459157943,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8506510257720947,0.1848087161779403,0.1749945729970932,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.787909984588623,0.1455824077129364,0.6554924249649048,285.03790283203125,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.29443359375,285.03472900390625,1.0,0.3218259513378143,1.0,1.0,0.0,1.0,-1.7465556859970093,1.7465533018112185,2.4723772185097914e-06,1.3452271223068235,0.9555638432502748,0.9555638432502748,0.0,41.97334289550781,31.0,38423.79296875,0.0,428.6786193847656,1.0,281.54168701171875,284.0666809082031,295.6072082519531,298.1340637207031,293.1499938964844,293.1499938964844,281.25,32245.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887945771217346,1.0,0.0,0.0,3.641155242919922,3.641178369522095,8.846503760651103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.89208984375,0.0,1495.3289794921875,1895.4371337890625,0.0,2369.448974609375,0.9006234407424927,1.0,0.0,3.0,1.0,0.0
