time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174000,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9016339778900146,0.2198864966630935,0.1975545436143875,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.917458176612854,0.2305890917778015,0.2181732058525085,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.3287053108215332,0.2089563459157943,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8506510257720947,0.1848087161779403,0.1749945729970932,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.787909984588623,0.1455824077129364,0.6554924249649048,285.03790283203125,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.29443359375,285.03472900390625,1.0,0.3218259513378143,1.0,1.0,0.0,1.0,-1.7465556859970093,1.7465533018112185,2.4723772185097914e-06,1.3452271223068235,0.9555638432502748,0.9555638432502748,0.0,41.97334289550781,31.0,38423.79296875,0.0,428.6786193847656,1.0,281.54168701171875,284.0666809082031,295.6072082519531,298.1340637207031,293.1499938964844,293.1499938964844,281.25,32245.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887945771217346,1.0,0.0,0.0,3.641155242919922,3.641178369522095,8.846503760651103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.89208984375,0.0,1495.3289794921875,1895.4371337890625,0.0,2369.448974609375,0.9006234407424927,1.0,0.0,3.0,1.0,0.0
18174060,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9333493709564208,0.2224276512861251,0.1999523788690567,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9502365589141846,0.2332710027694702,0.2207429558038711,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.3338490724563598,0.1922948062419891,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8775848150253296,0.1874641627073288,0.1775053888559341,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8127424120903015,0.1473374664783477,0.663164496421814,284.86676025390625,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3072509765625,284.8742980957031,1.0,0.3179661929607391,1.0,1.0,0.0,1.0,-1.7447521686553955,1.744749665260315,2.4675655367900617e-06,1.3439065217971802,0.8207574486732483,0.8207574486732483,0.0,38.78386306762695,49.0,38728.22265625,0.0,418.1324157714844,1.0,281.25750732421875,283.9061279296875,295.6584167480469,298.27789306640625,293.1499938964844,293.1499938964844,281.54998779296875,41179.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013914823532104,1.0,0.0,0.0,3.485875129699707,3.485898494720459,8.108059432743175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.21044921875,0.0,1395.1329345703125,1895.4371337890625,0.0,2484.154052734375,0.8725466728210449,1.0,0.0,3.0,1.0,0.0
18174120,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9333493709564208,0.2224276512861251,0.1999523788690567,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9502365589141846,0.2332710027694702,0.2207429558038711,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.3338490724563598,0.1922948062419891,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8775848150253296,0.1874641627073288,0.1775053888559341,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8127424120903015,0.1473374664783477,0.663164496421814,284.86676025390625,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3072509765625,284.8742980957031,1.0,0.3179661929607391,1.0,1.0,0.0,1.0,-1.7447521686553955,1.744749665260315,2.4675655367900617e-06,1.3439065217971802,0.8207574486732483,0.8207574486732483,0.0,38.78386306762695,49.0,38728.22265625,0.0,418.1324157714844,1.0,281.25750732421875,283.9061279296875,295.6584167480469,298.27789306640625,293.1499938964844,293.1499938964844,281.54998779296875,41179.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013914823532104,1.0,0.0,0.0,3.485875129699707,3.485898494720459,8.108059432743175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.21044921875,0.0,1395.1329345703125,1895.4371337890625,0.0,2484.154052734375,0.8725466728210449,1.0,0.0,3.0,1.0,0.0
18174180,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9356083869934082,0.2257462590932846,0.2026544958353042,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9522302150726318,0.2365443259477615,0.2236093282699585,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.3413419723510742,0.1938199996948242,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8801078200340271,0.1906217485666275,0.1803016066551208,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.814495861530304,0.1495890915393829,0.6724349856376648,285.0546875,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3321533203125,285.05279541015625,1.0,0.3227571547031402,1.0,1.0,0.0,1.0,-1.7677288055419922,1.7677263021469116,2.5304689188487828e-06,1.361642837524414,0.9743281006813048,0.9743281006813048,0.0,39.548458099365234,67.0,38612.12890625,0.0,434.0946350097656,1.0,281.5419616699219,284.07177734375,295.5679931640625,298.0982360839844,293.1499938964844,293.1499938964844,281.25,31539.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79007488489151,1.0,0.0,0.0,3.650970458984375,3.650993585586548,8.894262464309577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.72900390625,0.0,1500.866943359375,1895.4371337890625,0.0,2381.05078125,0.902368187904358,1.0,0.0,3.0,1.0,0.0
18174240,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9356083869934082,0.2257462590932846,0.2026544958353042,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9522302150726318,0.2365443259477615,0.2236093282699585,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.3413419723510742,0.1938199996948242,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8801078200340271,0.1906217485666275,0.1803016066551208,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.814495861530304,0.1495890915393829,0.6724349856376648,285.0546875,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3321533203125,285.05279541015625,1.0,0.3227571547031402,1.0,1.0,0.0,1.0,-1.7677288055419922,1.7677263021469116,2.5304689188487828e-06,1.361642837524414,0.9743281006813048,0.9743281006813048,0.0,39.548458099365234,67.0,38612.12890625,0.0,434.0946350097656,1.0,281.5419616699219,284.07177734375,295.5679931640625,298.0982360839844,293.1499938964844,293.1499938964844,281.25,31539.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79007488489151,1.0,0.0,0.0,3.650970458984375,3.650993585586548,8.894262464309577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.72900390625,0.0,1500.866943359375,1895.4371337890625,0.0,2381.05078125,0.902368187904358,1.0,0.0,3.0,1.0,0.0
18174300,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9257583022117616,0.227255180478096,0.2042136490345001,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9425079822540284,0.2381267100572586,0.2252562940120697,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.343393474817276,0.2011303901672363,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8723657131195068,0.1921690851449966,0.1818946599960327,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8074353933334351,0.1507177650928497,0.6780250072479248,284.9159545898437,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.338623046875,284.89898681640625,1.0,0.3277126848697662,1.0,1.0,0.0,1.0,-1.7889752388000488,1.7889727354049685,2.589823452581186e-06,1.378298044204712,0.8979836702346802,0.8979836702346802,0.0,41.36248397827149,67.0,39751.42578125,0.0,452.5600280761719,1.0,281.2969055175781,283.8923034667969,295.6413879394531,298.3359069824219,293.1499938964844,293.1499938964844,281.25,34436.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996329069137573,1.0,0.0,0.0,3.681940793991089,3.681964874267578,9.045797924045472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.19482421875,0.0,1557.19140625,1895.4371337890625,0.0,2468.069091796875,0.9095025658607484,1.0,0.0,3.0,1.0,0.0
18174360,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9091554284095764,0.2285085469484329,0.2054931819438934,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9254863262176514,0.2395290285348892,0.2267223745584488,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.3437079787254333,0.2123160064220428,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8592001795768738,0.1935695260763168,0.1833508461713791,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7947865128517151,0.1517088413238525,0.6831130385398865,284.8996887207031,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3370056152344,284.9070129394531,1.0,0.3340606987476349,1.0,1.0,0.0,1.0,-1.8135554790496824,1.8135528564453125,2.659540996319265e-06,1.3975790739059448,0.868334949016571,0.868334949016571,0.0,44.1694564819336,85.0,39933.98828125,0.0,476.6197814941406,1.0,281.25732421875,283.9037170410156,295.63330078125,298.303955078125,293.1499938964844,293.1499938964844,281.54998779296875,38103.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057575225830078,1.0,0.0,0.0,3.5995514392852783,3.5995752811431885,8.645499178783211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.22119140625,0.0,1493.2843017578125,1895.4371337890625,0.0,2524.18017578125,0.8954401016235352,1.0,0.0,3.0,1.0,0.0
18174420,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8729281425476074,0.2320078164339065,0.2086032927036285,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8868024945259094,0.2430612742900848,0.2300958633422851,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.996837079524994,0.3406705856323242,0.2393514662981033,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.8282408118247986,0.1969643533229828,0.1866375803947448,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7639104127883911,0.1540903449058532,0.6944482326507568,285.1170654296875,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.33160400390625,285.1197814941406,1.0,0.3501733541488647,1.0,1.0,0.0,1.0,-1.8722407817840576,1.8722379207611084,2.83065401163185e-06,1.443756341934204,1.0,1.0,0.0,52.29047775268555,88.0,40326.3671875,0.0,540.8132934570312,1.0,281.5425720214844,284.09503173828125,295.5556030273437,298.1815185546875,293.1499938964844,293.1499938964844,281.25,32065.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012099862098694,1.0,0.0,0.0,3.772228956222534,3.7722535133361816,9.494877986071516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.0537109375,0.0,1643.026123046875,1895.4371337890625,0.0,2482.492919921875,0.9292207956314088,1.0,0.0,3.0,1.0,0.0
18174480,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8729281425476074,0.2320078164339065,0.2086032927036285,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8868024945259094,0.2430612742900848,0.2300958633422851,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.996837079524994,0.3406705856323242,0.2393514662981033,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.8282408118247986,0.1969643533229828,0.1866375803947448,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7639104127883911,0.1540903449058532,0.6944482326507568,285.1170654296875,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.33160400390625,285.1197814941406,1.0,0.3501733541488647,1.0,1.0,0.0,1.0,-1.8722407817840576,1.8722379207611084,2.83065401163185e-06,1.443756341934204,1.0,1.0,0.0,52.29047775268555,88.0,40326.3671875,0.0,540.8132934570312,1.0,281.5425720214844,284.09503173828125,295.5556030273437,298.1815185546875,293.1499938964844,293.1499938964844,281.25,32065.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012099862098694,1.0,0.0,0.0,3.772228956222534,3.7722535133361816,9.494877986071516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.0537109375,0.0,1643.026123046875,1895.4371337890625,0.0,2482.492919921875,0.9292207956314088,1.0,0.0,3.0,1.0,0.0
18174540,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8369315266609192,0.2347726225852966,0.2117533981800079,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8493818044662476,0.2461482435464859,0.2336128950119018,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9503284096717834,0.337203174829483,0.2368777394294738,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7947579026222229,0.1999925523996353,0.1900641918182373,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7334248423576355,0.1561604440212249,0.7062421441078186,284.9169006347656,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3265380859375,284.9172668457031,1.0,0.3624857664108276,1.0,1.0,0.0,1.0,-1.894695520401001,1.8946925401687624,2.897909780585905e-06,1.4615148305892944,0.937292754650116,0.937292754650116,0.0,62.48883056640625,76.0,41572.80078125,0.0,589.6092529296875,1.0,281.2554626464844,283.8645324707031,295.608154296875,298.3923034667969,293.1499938964844,293.1499938964844,280.95001220703125,35690.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212552666664124,1.0,0.0,0.0,3.808035135269165,3.808060646057129,9.67598452916718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.15087890625,0.0,1713.7830810546875,1895.4371337890625,0.0,2667.20263671875,0.940007984638214,1.0,0.0,3.0,1.0,0.0
18174600,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8369315266609192,0.2347726225852966,0.2117533981800079,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8493818044662476,0.2461482435464859,0.2336128950119018,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9503284096717834,0.337203174829483,0.2368777394294738,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7947579026222229,0.1999925523996353,0.1900641918182373,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7334248423576355,0.1561604440212249,0.7062421441078186,284.9169006347656,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3265380859375,284.9172668457031,1.0,0.3624857664108276,1.0,1.0,0.0,1.0,-1.894695520401001,1.8946925401687624,2.897909780585905e-06,1.4615148305892944,0.937292754650116,0.937292754650116,0.0,62.48883056640625,76.0,41572.80078125,0.0,589.6092529296875,1.0,281.2554626464844,283.8645324707031,295.608154296875,298.3923034667969,293.1499938964844,293.1499938964844,280.95001220703125,35690.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212552666664124,1.0,0.0,0.0,3.808035135269165,3.808060646057129,9.67598452916718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.15087890625,0.0,1713.7830810546875,1895.4371337890625,0.0,2667.20263671875,0.940007984638214,1.0,0.0,3.0,1.0,0.0
18174660,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8303852677345276,0.2370096296072006,0.2138584852218628,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8429323434829712,0.2488061338663101,0.2362438589334488,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.936141550540924,0.3360452950000763,0.2357660681009292,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.788975179195404,0.2026565670967102,0.1927042007446289,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.7282199263572693,0.1579196602106094,0.7147439122200012,284.8463439941406,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3251342773437,284.8583984375,1.0,0.3672265410423279,1.0,1.0,0.0,1.0,-1.912429451942444,1.9124265909194944,2.9515119877032703e-06,1.4754276275634766,0.8156834840774536,0.8156834840774536,0.0,65.7182388305664,64.0,41914.74609375,0.0,613.0224609375,1.0,280.9573059082031,283.8041076660156,295.5592346191406,298.3851013183594,293.1499938964844,293.1499938964844,281.25,43612.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354465365409851,1.0,0.0,0.0,3.507734060287476,3.507758140563965,8.210065516323084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.01953125,0.0,1435.315185546875,1895.4371337890625,0.0,2799.203369140625,0.880593478679657,1.0,0.0,3.0,1.0,0.0
18174720,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8303852677345276,0.2370096296072006,0.2138584852218628,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8429323434829712,0.2488061338663101,0.2362438589334488,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.936141550540924,0.3360452950000763,0.2357660681009292,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.788975179195404,0.2026565670967102,0.1927042007446289,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.7282199263572693,0.1579196602106094,0.7147439122200012,284.8463439941406,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3251342773437,284.8583984375,1.0,0.3672265410423279,1.0,1.0,0.0,1.0,-1.912429451942444,1.9124265909194944,2.9515119877032703e-06,1.4754276275634766,0.8156834840774536,0.8156834840774536,0.0,65.7182388305664,64.0,41914.74609375,0.0,613.0224609375,1.0,280.9573059082031,283.8041076660156,295.5592346191406,298.3851013183594,293.1499938964844,293.1499938964844,281.25,43612.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354465365409851,1.0,0.0,0.0,3.507734060287476,3.507758140563965,8.210065516323084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.01953125,0.0,1435.315185546875,1895.4371337890625,0.0,2799.203369140625,0.880593478679657,1.0,0.0,3.0,1.0,0.0
18174780,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8442901968955994,0.2406101673841476,0.2166360169649124,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8574139475822449,0.2524649202823639,0.2392965704202652,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9512391686439514,0.3376193642616272,0.2363227009773254,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8040577173233032,0.2061578035354614,0.1956521272659301,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7402890920639038,0.1603698879480362,0.7241813540458679,285.0350952148437,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.33502197265625,285.0331420898437,1.0,0.3674610555171966,1.0,1.0,0.0,1.0,-1.9349664449691768,1.9349634647369385,3.020283202204155e-06,1.4929970502853394,0.960884928703308,0.960884928703308,0.0,63.098628997802734,52.0,41759.23046875,0.0,621.2064208984375,1.0,281.2421875,283.9657592773437,295.4517822265625,298.1805419921875,293.1499938964844,293.1499938964844,280.95001220703125,32423.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239901661872864,1.0,0.0,0.0,3.667357683181762,3.6673812866210938,8.974284355645068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.2470703125,0.0,1525.6810302734375,1895.4371337890625,0.0,2692.57470703125,0.9066142439842224,1.0,0.0,3.0,1.0,0.0
18174840,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8442901968955994,0.2406101673841476,0.2166360169649124,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8574139475822449,0.2524649202823639,0.2392965704202652,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9512391686439514,0.3376193642616272,0.2363227009773254,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8040577173233032,0.2061578035354614,0.1956521272659301,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7402890920639038,0.1603698879480362,0.7241813540458679,285.0350952148437,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.33502197265625,285.0331420898437,1.0,0.3674610555171966,1.0,1.0,0.0,1.0,-1.9349664449691768,1.9349634647369385,3.020283202204155e-06,1.4929970502853394,0.960884928703308,0.960884928703308,0.0,63.098628997802734,52.0,41759.23046875,0.0,621.2064208984375,1.0,281.2421875,283.9657592773437,295.4517822265625,298.1805419921875,293.1499938964844,293.1499938964844,280.95001220703125,32423.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239901661872864,1.0,0.0,0.0,3.667357683181762,3.6673812866210938,8.974284355645068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.2470703125,0.0,1525.6810302734375,1895.4371337890625,0.0,2692.57470703125,0.9066142439842224,1.0,0.0,3.0,1.0,0.0
18174900,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8576513528823853,0.242231085896492,0.2181416749954223,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8713655471801758,0.2542266845703125,0.2409459948539734,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9661007523536682,0.3384155929088592,0.2368919253349304,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8173064589500427,0.2078689038753509,0.1972318738698959,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7518432140350342,0.1615975052118301,0.729387104511261,284.8935241699219,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.33868408203125,284.87921142578125,1.0,0.3664744198322296,1.0,1.0,0.0,1.0,-1.9475891590118408,1.9475860595703125,3.0592825623898534e-06,1.5028979778289795,0.8752596974372864,0.8752596974372864,0.0,60.36602020263672,52.0,42720.21875,0.0,621.6512451171875,1.0,280.996826171875,283.7909851074219,295.5155944824219,298.4027404785156,293.1499938964844,293.1499938964844,280.95001220703125,35864.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325042128562927,1.0,0.0,0.0,3.671571731567383,3.671596050262451,8.994920790428296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.1103515625,0.0,1556.284423828125,1895.4371337890625,0.0,2771.76953125,0.9078476428985596,1.0,0.0,3.0,1.0,0.0
18174960,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8740696310997009,0.2436191141605377,0.2193129807710647,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8885462880134583,0.2558247745037079,0.2423603534698486,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9822825193405152,0.3390170335769653,0.2372385859489441,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8323794007301331,0.2094468176364898,0.1986207813024521,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7662236094474792,0.1627234816551208,0.7339168787002563,284.8887023925781,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3395690917969,284.8954162597656,1.0,0.364849328994751,1.0,1.0,0.0,1.0,-1.9582197666168213,1.958216667175293,3.092343604294001e-06,1.5112348794937134,0.8478572964668274,0.8478572964668274,0.0,57.19987869262695,40.0,42576.16796875,0.0,619.1334228515625,1.0,280.9574584960937,283.8138122558594,295.49920654296875,298.3440856933594,293.1499938964844,293.1499938964844,281.25,39554.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369097113609314,1.0,0.0,0.0,3.5560667514801025,3.5560905933380127,8.437875749223167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.06103515625,0.0,1457.0606689453125,1895.4371337890625,0.0,2812.856689453125,0.8870557546615601,1.0,0.0,3.0,1.0,0.0
18175020,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9103949069976808,0.2473878711462021,0.2222173511981964,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9274783730506896,0.2597422897815704,0.2456222921609878,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.3425425887107849,0.2287494242191314,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8652385473251343,0.2132040560245514,0.2017673105001449,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7979167103767395,0.1654748618602752,0.7444636821746826,285.0496826171875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3518981933594,285.04541015625,1.0,0.3595677316188812,1.0,1.0,0.0,1.0,-1.9612897634506223,1.9612866640090945,3.105065616182401e-06,1.5157790184020996,0.992881953716278,0.992881953716278,0.0,51.37008666992188,28.0,42159.25,0.0,605.2308349609375,1.0,281.2424011230469,283.955322265625,295.4136657714844,298.1747436523437,293.1499938964844,293.1499938964844,280.95001220703125,31749.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285967111587524,1.0,0.0,0.0,3.724213361740112,3.7242374420166016,9.254701467398264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.529296875,0.0,1584.864501953125,1895.4371337890625,0.0,2735.386474609375,0.918980062007904,1.0,0.0,3.0,1.0,0.0
18175080,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9103949069976808,0.2473878711462021,0.2222173511981964,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9274783730506896,0.2597422897815704,0.2456222921609878,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.3425425887107849,0.2287494242191314,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8652385473251343,0.2132040560245514,0.2017673105001449,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7979167103767395,0.1654748618602752,0.7444636821746826,285.0496826171875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3518981933594,285.04541015625,1.0,0.3595677316188812,1.0,1.0,0.0,1.0,-1.9612897634506223,1.9612866640090945,3.105065616182401e-06,1.5157790184020996,0.992881953716278,0.992881953716278,0.0,51.37008666992188,28.0,42159.25,0.0,605.2308349609375,1.0,281.2424011230469,283.955322265625,295.4136657714844,298.1747436523437,293.1499938964844,293.1499938964844,280.95001220703125,31749.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285967111587524,1.0,0.0,0.0,3.724213361740112,3.7242374420166016,9.254701467398264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.529296875,0.0,1584.864501953125,1895.4371337890625,0.0,2735.386474609375,0.918980062007904,1.0,0.0,3.0,1.0,0.0
18175140,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9694191813468932,0.2503502070903778,0.224882885813713,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9841429591178894,0.2631585001945495,0.2487664818763733,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.3527217805385589,0.1950325667858123,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9187602400779724,0.2165616303682327,0.2048239111900329,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8430548310279846,0.1679848879575729,0.7549625039100647,284.856689453125,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.36346435546875,284.86187744140625,1.0,0.3518125712871551,1.0,1.0,0.0,1.0,-1.9546681642532349,1.9546650648117063,3.0817182050668634e-06,1.5087522268295288,0.8419692516326904,0.8419692516326904,0.0,44.223758697509766,48.0,42411.46484375,0.0,573.2589721679688,1.0,280.9568176269531,283.7704162597656,295.4480285644531,298.2994689941406,293.1499938964844,293.1499938964844,281.25,40530.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412554860115051,1.0,0.0,0.0,3.595831155776977,3.595855474472046,8.62763727127458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.55908203125,0.0,1507.1317138671875,1895.4371337890625,0.0,2853.447509765625,0.8960645198822021,1.0,0.0,3.0,1.0,0.0
18175200,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9694191813468932,0.2503502070903778,0.224882885813713,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9841429591178894,0.2631585001945495,0.2487664818763733,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.3527217805385589,0.1950325667858123,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9187602400779724,0.2165616303682327,0.2048239111900329,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8430548310279846,0.1679848879575729,0.7549625039100647,284.856689453125,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.36346435546875,284.86187744140625,1.0,0.3518125712871551,1.0,1.0,0.0,1.0,-1.9546681642532349,1.9546650648117063,3.0817182050668634e-06,1.5087522268295288,0.8419692516326904,0.8419692516326904,0.0,44.223758697509766,48.0,42411.46484375,0.0,573.2589721679688,1.0,280.9568176269531,283.7704162597656,295.4480285644531,298.2994689941406,293.1499938964844,293.1499938964844,281.25,40530.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412554860115051,1.0,0.0,0.0,3.595831155776977,3.595855474472046,8.62763727127458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.55908203125,0.0,1507.1317138671875,1895.4371337890625,0.0,2853.447509765625,0.8960645198822021,1.0,0.0,3.0,1.0,0.0
18175260,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.984403133392334,0.2541996836662292,0.2279578149318695,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9973523616790771,0.2672134637832641,0.25227952003479,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.998478353023529,0.366843432188034,0.1872110515832901,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9378837943077089,0.2204544246196746,0.208227127790451,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8574626445770264,0.1709643006324768,0.7671303153038025,285.0373840332031,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4100952148437,285.0360412597656,1.0,0.3543197214603424,1.0,1.0,0.0,1.0,-1.9718470573425293,1.971843957901001,3.134703774776426e-06,1.5217102766036987,0.9819018840789796,0.9819018840789796,0.0,43.32281112670898,68.0,42027.54296875,0.0,582.8842163085938,1.0,281.2427673339844,283.9403686523437,295.3509826660156,298.09344482421875,293.1499938964844,293.1499938964844,280.95001220703125,32375.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294202089309692,1.0,0.0,0.0,3.725684642791748,3.725708961486816,9.262015510103084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.205078125,0.0,1591.33251953125,1895.4371337890625,0.0,2743.048828125,0.919718861579895,1.0,0.0,3.0,1.0,0.0
18175320,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.984403133392334,0.2541996836662292,0.2279578149318695,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9973523616790771,0.2672134637832641,0.25227952003479,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.998478353023529,0.366843432188034,0.1872110515832901,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9378837943077089,0.2204544246196746,0.208227127790451,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8574626445770264,0.1709643006324768,0.7671303153038025,285.0373840332031,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4100952148437,285.0360412597656,1.0,0.3543197214603424,1.0,1.0,0.0,1.0,-1.9718470573425293,1.971843957901001,3.134703774776426e-06,1.5217102766036987,0.9819018840789796,0.9819018840789796,0.0,43.32281112670898,68.0,42027.54296875,0.0,582.8842163085938,1.0,281.2427673339844,283.9403686523437,295.3509826660156,298.09344482421875,293.1499938964844,293.1499938964844,280.95001220703125,32375.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294202089309692,1.0,0.0,0.0,3.725684642791748,3.725708961486816,9.262015510103084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.205078125,0.0,1591.33251953125,1895.4371337890625,0.0,2743.048828125,0.919718861579895,1.0,0.0,3.0,1.0,0.0
18175380,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.968243420124054,0.2574960887432098,0.2312362343072891,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9834161400794984,0.2709693610668182,0.25608029961586,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.3748430907726288,0.2016309201717376,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9196341037750244,0.2241123020648956,0.2119122594594955,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8436976075172424,0.1738597005605697,0.78104168176651,284.898681640625,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4320678710937,284.90594482421875,1.0,0.3647168576717376,1.0,1.0,0.0,1.0,-2.0187807083129883,2.018777370452881,3.283666728748358e-06,1.558200478553772,0.878320038318634,0.878320038318634,0.0,47.0673713684082,88.0,43340.890625,0.0,631.2467651367188,1.0,280.95660400390625,283.7860412597656,295.4083251953125,298.2859191894531,293.1499938964844,293.1499938964844,281.25,38386.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427770733833313,1.0,0.0,0.0,3.6543028354644775,3.654327392578125,8.910506039683241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.568359375,0.0,1555.8367919921875,1895.4371337890625,0.0,2867.67236328125,0.9080477356910706,1.0,0.0,3.0,1.0,0.0
18175440,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.968243420124054,0.2574960887432098,0.2312362343072891,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9834161400794984,0.2709693610668182,0.25608029961586,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.3748430907726288,0.2016309201717376,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9196341037750244,0.2241123020648956,0.2119122594594955,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8436976075172424,0.1738597005605697,0.78104168176651,284.898681640625,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4320678710937,284.90594482421875,1.0,0.3647168576717376,1.0,1.0,0.0,1.0,-2.0187807083129883,2.018777370452881,3.283666728748358e-06,1.558200478553772,0.878320038318634,0.878320038318634,0.0,47.0673713684082,88.0,43340.890625,0.0,631.2467651367188,1.0,280.95660400390625,283.7860412597656,295.4083251953125,298.2859191894531,293.1499938964844,293.1499938964844,281.25,38386.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427770733833313,1.0,0.0,0.0,3.6543028354644775,3.654327392578125,8.910506039683241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.568359375,0.0,1555.8367919921875,1895.4371337890625,0.0,2867.67236328125,0.9080477356910706,1.0,0.0,3.0,1.0,0.0
18175500,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.949566125869751,0.2594348490238189,0.2328541278839111,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9667086601257324,0.2730476260185241,0.2579816579818725,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9990000128746032,0.3762072324752807,0.2147345095872879,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9015964865684508,0.2261023223400116,0.2137610614299774,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8296257257461548,0.1753990054130554,0.7880058288574219,285.0669250488281,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.431884765625,285.08172607421875,1.0,0.3722343742847442,1.0,1.0,0.0,1.0,-2.04932165145874,2.049318313598633,3.3826433991634985e-06,1.5819506645202637,0.9985902905464172,0.9985902905464172,0.0,50.525917053222656,88.0,43135.203125,0.0,667.4236450195312,1.0,281.2025756835937,283.9596252441406,295.3345031738281,298.0926513671875,293.1499938964844,293.1499938964844,281.25,33116.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375657200813293,1.0,0.0,0.0,3.721714735031128,3.721738815307617,9.242286864719064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.66796875,0.0,1592.4259033203125,1895.4371337890625,0.0,2818.98046875,0.9215342402458192,1.0,0.0,3.0,1.0,0.0
18175560,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.9280146956443788,0.2616817951202392,0.2348921149969101,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.9462680816650392,0.2753725349903106,0.2602152228355407,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.9990000128746032,0.3761411607265472,0.2300195097923278,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8835790753364563,0.228301540017128,0.2158911675214767,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.814496636390686,0.1770786792039871,0.7959245443344116,285.11962890625,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.4273681640625,285.12353515625,1.0,0.3810621201992035,1.0,1.0,0.0,1.0,-2.0848710536956787,2.084867715835572,3.499865442790906e-06,1.6095960140228271,1.0,1.0,0.0,54.80875015258789,108.0,43706.53515625,0.0,711.7282104492188,1.0,281.2427978515625,283.98468017578125,295.3379821777344,298.1661071777344,293.1499938964844,293.1499938964844,280.95001220703125,32621.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374238014221191,1.0,0.0,0.0,3.805520534515381,3.805545330047608,9.663209539212405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.60400390625,0.0,1686.81787109375,1895.4371337890625,0.0,2817.655517578125,0.9377138018608092,1.0,0.0,3.0,1.0,0.0
18175620,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8795458078384399,0.2652817964553833,0.2387664914131164,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8950896859169006,0.2794283628463745,0.2646394371986389,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.990051567554474,0.3704647421836853,0.2608397006988525,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8419089913368225,0.2321964055299759,0.2201417833566665,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.775033712387085,0.179971158504486,0.8115521669387817,284.9754333496094,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3929138183594,284.976318359375,1.0,0.4013978540897369,1.0,1.0,0.0,1.0,-2.1569983959198,2.156994581222534,3.745533604160301e-06,1.6664036512374878,0.9952712655067444,0.9952712655067444,0.0,67.0215072631836,126.0,45921.54296875,0.0,818.47607421875,1.0,280.9565124511719,283.7899780273437,295.40155029296875,298.4306640625,293.1499938964844,293.1499938964844,280.6499938964844,34194.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574072122573853,1.0,0.0,0.0,3.876330614089966,3.876356601715088,1.0026166137322434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.138671875,0.0,1785.5068359375,1895.4371337890625,0.0,3004.690185546875,0.9548720121383668,1.0,0.0,3.0,1.0,0.0
18175680,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8795458078384399,0.2652817964553833,0.2387664914131164,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8950896859169006,0.2794283628463745,0.2646394371986389,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.990051567554474,0.3704647421836853,0.2608397006988525,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8419089913368225,0.2321964055299759,0.2201417833566665,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.775033712387085,0.179971158504486,0.8115521669387817,284.9754333496094,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3929138183594,284.976318359375,1.0,0.4013978540897369,1.0,1.0,0.0,1.0,-2.1569983959198,2.156994581222534,3.745533604160301e-06,1.6664036512374878,0.9952712655067444,0.9952712655067444,0.0,67.0215072631836,126.0,45921.54296875,0.0,818.47607421875,1.0,280.9565124511719,283.7899780273437,295.40155029296875,298.4306640625,293.1499938964844,293.1499938964844,280.6499938964844,34194.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574072122573853,1.0,0.0,0.0,3.876330614089966,3.876356601715088,1.0026166137322434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.138671875,0.0,1785.5068359375,1895.4371337890625,0.0,3004.690185546875,0.9548720121383668,1.0,0.0,3.0,1.0,0.0
18175740,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8258484601974487,0.2680775821208954,0.242065355181694,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8394584655761719,0.2827561795711517,0.2686252892017364,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9165964722633362,0.365692138671875,0.2572334110736847,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7914223670959473,0.2353983670473098,0.2240149527788162,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7288486361503601,0.1822364032268524,0.8257182836532593,284.85797119140625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3834533691406,284.8648681640625,1.0,0.4207030534744262,1.0,1.0,0.0,1.0,-2.1818490028381348,2.181845188140869,3.8315174606395885e-06,1.685531497001648,0.8674198389053345,0.8674198389053345,0.0,86.38166046142578,114.0,46759.12109375,0.0,913.7867431640624,1.0,280.6568603515625,283.6596069335937,295.3743896484375,298.49224853515625,293.1499938964844,293.1499938964844,280.95001220703125,40655.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751245141029358,1.0,0.0,0.0,3.714056491851807,3.7140820026397705,9.204289881381557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.345703125,0.0,1641.055908203125,1895.4371337890625,0.0,3170.874755859375,0.923035740852356,1.0,0.0,3.0,1.0,0.0
18175800,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8258484601974487,0.2680775821208954,0.242065355181694,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8394584655761719,0.2827561795711517,0.2686252892017364,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9165964722633362,0.365692138671875,0.2572334110736847,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7914223670959473,0.2353983670473098,0.2240149527788162,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7288486361503601,0.1822364032268524,0.8257182836532593,284.85797119140625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3834533691406,284.8648681640625,1.0,0.4207030534744262,1.0,1.0,0.0,1.0,-2.1818490028381348,2.181845188140869,3.8315174606395885e-06,1.685531497001648,0.8674198389053345,0.8674198389053345,0.0,86.38166046142578,114.0,46759.12109375,0.0,913.7867431640624,1.0,280.6568603515625,283.6596069335937,295.3743896484375,298.49224853515625,293.1499938964844,293.1499938964844,280.95001220703125,40655.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751245141029358,1.0,0.0,0.0,3.714056491851807,3.7140820026397705,9.204289881381557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.345703125,0.0,1641.055908203125,1895.4371337890625,0.0,3170.874755859375,0.923035740852356,1.0,0.0,3.0,1.0,0.0
