time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175860,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8141870498657227,0.2722453474998474,0.2456801235675811,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8276711106300354,0.2870117127895355,0.2726187407970428,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8966051936149597,0.3660811483860016,0.2568916976451874,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7797383666038513,0.2393457442522049,0.2277697026729583,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7188299298286438,0.1850607097148895,0.8387411236763,285.0533447265625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3881530761719,285.0534973144531,1.0,0.4298710227012634,1.0,1.0,0.0,1.0,-2.210723876953125,2.21072006225586,3.932983872800833e-06,1.7079014778137207,1.0,1.0,0.0,94.2046127319336,102.0,46511.3515625,0.0,971.3834838867188,1.0,280.9435119628906,283.8417663574219,295.2748107910156,298.2939453125,293.1499938964844,293.1499938964844,280.6499938964844,33117.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670028448104858,1.0,0.0,0.0,3.835313558578491,3.835338830947876,9.815106523092254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.369140625,0.0,1726.61767578125,1895.4371337890625,0.0,3094.6943359375,0.9448586106300354,1.0,0.0,3.0,1.0,0.0
18175920,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8141870498657227,0.2722453474998474,0.2456801235675811,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8276711106300354,0.2870117127895355,0.2726187407970428,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8966051936149597,0.3660811483860016,0.2568916976451874,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7797383666038513,0.2393457442522049,0.2277697026729583,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7188299298286438,0.1850607097148895,0.8387411236763,285.0533447265625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3881530761719,285.0534973144531,1.0,0.4298710227012634,1.0,1.0,0.0,1.0,-2.210723876953125,2.21072006225586,3.932983872800833e-06,1.7079014778137207,1.0,1.0,0.0,94.2046127319336,102.0,46511.3515625,0.0,971.3834838867188,1.0,280.9435119628906,283.8417663574219,295.2748107910156,298.2939453125,293.1499938964844,293.1499938964844,280.6499938964844,33117.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670028448104858,1.0,0.0,0.0,3.835313558578491,3.835338830947876,9.815106523092254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.369140625,0.0,1726.61767578125,1895.4371337890625,0.0,3094.6943359375,0.9448586106300354,1.0,0.0,3.0,1.0,0.0
18175980,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8191930651664734,0.2758462131023407,0.2491264045238495,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8326943516731262,0.2909538149833679,0.2764809131622314,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8993040323257446,0.3673091232776642,0.2577529847621918,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.785382866859436,0.2430442720651626,0.2313775867223739,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7233864665031433,0.1877540051937103,0.8511764407157898,284.8997802734375,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3902587890625,284.9029846191406,1.0,0.4333880841732025,1.0,1.0,0.0,1.0,-2.2398126125335693,2.2398085594177246,4.03682724936516e-06,1.7305489778518677,0.9112324118614196,0.9112324118614196,0.0,94.39405822753906,90.0,47749.30078125,0.0,1001.47705078125,1.0,280.6568298339844,283.6649780273437,295.32330322265625,298.4812927246094,293.1499938964844,293.1499938964844,280.3500061035156,37712.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804649114608765,1.0,0.0,0.0,3.7911088466644287,3.791134595870972,9.590158924766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.8828125,0.0,1709.20703125,1895.4371337890625,0.0,3220.937255859375,0.9378485083580016,1.0,0.0,3.0,1.0,0.0
18176040,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8191930651664734,0.2758462131023407,0.2491264045238495,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8326943516731262,0.2909538149833679,0.2764809131622314,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8993040323257446,0.3673091232776642,0.2577529847621918,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.785382866859436,0.2430442720651626,0.2313775867223739,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7233864665031433,0.1877540051937103,0.8511764407157898,284.8997802734375,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3902587890625,284.9029846191406,1.0,0.4333880841732025,1.0,1.0,0.0,1.0,-2.2398126125335693,2.2398085594177246,4.03682724936516e-06,1.7305489778518677,0.9112324118614196,0.9112324118614196,0.0,94.39405822753906,90.0,47749.30078125,0.0,1001.47705078125,1.0,280.6568298339844,283.6649780273437,295.32330322265625,298.4812927246094,293.1499938964844,293.1499938964844,280.3500061035156,37712.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804649114608765,1.0,0.0,0.0,3.7911088466644287,3.791134595870972,9.590158924766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.8828125,0.0,1709.20703125,1895.4371337890625,0.0,3220.937255859375,0.9378485083580016,1.0,0.0,3.0,1.0,0.0
18176100,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.8249202966690063,0.2775038480758667,0.2505725920200348,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.838616132736206,0.2928113043308258,0.278184175491333,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9049273133277892,0.3679620921611786,0.2581461369991302,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.791712760925293,0.2447939813137054,0.2329772412776947,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.7285254597663879,0.1890268474817276,0.8566023707389832,284.8043518066406,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.39013671875,284.80224609375,1.0,0.4336170554161072,1.0,1.0,0.0,1.0,-2.2525079250335693,2.2525038719177246,4.082552095496794e-06,1.7404056787490845,0.8174553513526917,0.8174553513526917,0.0,92.7829818725586,90.0,48446.59375,0.0,1008.3218383789062,1.0,280.3973999023437,283.5482788085937,295.3419494628906,298.6193542480469,293.1499938964844,293.1499938964844,280.3500061035156,42356.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88877272605896,1.0,0.0,0.0,3.6742913722991934,3.674316883087158,9.008251140585344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.255859375,0.0,1608.241455078125,1895.4371337890625,0.0,3298.728271484375,0.9123602509498596,1.0,0.0,3.0,1.0,0.0
18176160,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8327159285545349,0.279278814792633,0.2519461512565613,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.846796989440918,0.2947427034378052,0.2798141837120056,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9136986136436462,0.3687874674797058,0.2585329711437225,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.800274133682251,0.246602863073349,0.2345070242881775,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7354743480682373,0.1903473436832428,0.8617421388626099,284.8797607421875,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3907165527344,284.8873596191406,1.0,0.4330994486808777,1.0,1.0,0.0,1.0,-2.2645909786224365,2.264586925506592,4.126288331463002e-06,1.749765396118164,0.8294544219970703,0.8294544219970703,0.0,90.28091430664062,78.0,48254.0859375,0.0,1011.1513061523438,1.0,280.3578491210937,283.632568359375,295.3004455566406,298.5038146972656,293.1499938964844,293.1499938964844,280.6499938964844,42054.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904567956924438,1.0,0.0,0.0,3.5164241790771484,3.5164480209350586,8.25079496280523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.70361328125,0.0,1433.219970703125,1895.4371337890625,0.0,3314.479248046875,0.8817968368530273,1.0,0.0,3.0,1.0,0.0
18176220,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8593867421150208,0.2840965390205383,0.2556295990943908,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8746504187583923,0.2995791137218475,0.2837686538696289,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9460502862930298,0.3718149065971374,0.2601243853569031,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8265686631202698,0.2510586977005005,0.2381402105093002,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7588850259780884,0.1937059164047241,0.8742071390151978,285.0418701171875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4031677246094,285.0404663085937,1.0,0.4307857155799866,1.0,1.0,0.0,1.0,-2.295007944107056,2.295003652572632,4.237362645653775e-06,1.7732598781585691,0.9684200286865234,0.9684200286865234,0.0,82.47064208984375,66.0,48251.44140625,0.0,1012.4124755859376,1.0,280.64239501953125,283.7753601074219,295.2325439453125,298.3501281738281,293.1499938964844,293.1499938964844,280.3500061035156,32310.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802918791770935,1.0,0.0,0.0,3.683389663696289,3.68341326713562,9.052918699126168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.80859375,0.0,1542.779541015625,1895.4371337890625,0.0,3219.316162109375,0.910108208656311,1.0,0.0,3.0,1.0,0.0
18176280,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8593867421150208,0.2840965390205383,0.2556295990943908,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8746504187583923,0.2995791137218475,0.2837686538696289,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9460502862930298,0.3718149065971374,0.2601243853569031,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8265686631202698,0.2510586977005005,0.2381402105093002,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7588850259780884,0.1937059164047241,0.8742071390151978,285.0418701171875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4031677246094,285.0404663085937,1.0,0.4307857155799866,1.0,1.0,0.0,1.0,-2.295007944107056,2.295003652572632,4.237362645653775e-06,1.7732598781585691,0.9684200286865234,0.9684200286865234,0.0,82.47064208984375,66.0,48251.44140625,0.0,1012.4124755859376,1.0,280.64239501953125,283.7753601074219,295.2325439453125,298.3501281738281,293.1499938964844,293.1499938964844,280.3500061035156,32310.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802918791770935,1.0,0.0,0.0,3.683389663696289,3.68341326713562,9.052918699126168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.80859375,0.0,1542.779541015625,1895.4371337890625,0.0,3219.316162109375,0.910108208656311,1.0,0.0,3.0,1.0,0.0
18176340,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8997229933738708,0.288114994764328,0.2590979337692261,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9171610474586488,0.3039586246013641,0.2876690328121185,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9866804480552672,0.3741088211536407,0.2616114318370819,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8634853959083557,0.2551485002040863,0.2417434453964233,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7946867346763611,0.1968453973531723,0.8868808150291443,284.9097900390625,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4081115722656,284.91436767578125,1.0,0.4273103177547455,1.0,1.0,0.0,1.0,-2.325203418731689,2.3251988887786865,4.349411483417498e-06,1.7967177629470823,0.8730770945549011,0.8730770945549011,0.0,73.10352325439453,54.0,49425.81640625,0.0,1007.18603515625,1.0,280.35711669921875,283.6235656738281,295.2965087890625,298.5548400878906,293.1499938964844,293.1499938964844,280.6499938964844,38088.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928882479667664,1.0,0.0,0.0,3.613051652908325,3.6130757331848153,8.710471206541115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.10546875,0.0,1507.9154052734375,1895.4371337890625,0.0,3337.20751953125,0.8988065719604492,1.0,0.0,3.0,1.0,0.0
18176400,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8997229933738708,0.288114994764328,0.2590979337692261,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9171610474586488,0.3039586246013641,0.2876690328121185,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9866804480552672,0.3741088211536407,0.2616114318370819,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8634853959083557,0.2551485002040863,0.2417434453964233,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7946867346763611,0.1968453973531723,0.8868808150291443,284.9097900390625,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4081115722656,284.91436767578125,1.0,0.4273103177547455,1.0,1.0,0.0,1.0,-2.325203418731689,2.3251988887786865,4.349411483417498e-06,1.7967177629470823,0.8730770945549011,0.8730770945549011,0.0,73.10352325439453,54.0,49425.81640625,0.0,1007.18603515625,1.0,280.35711669921875,283.6235656738281,295.2965087890625,298.5548400878906,293.1499938964844,293.1499938964844,280.6499938964844,38088.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928882479667664,1.0,0.0,0.0,3.613051652908325,3.6130757331848153,8.710471206541115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.10546875,0.0,1507.9154052734375,1895.4371337890625,0.0,3337.20751953125,0.8988065719604492,1.0,0.0,3.0,1.0,0.0
18176460,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9593085646629332,0.2921649813652038,0.2625041902065277,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9762327671051024,0.3083015978336334,0.2914727032184601,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.3810564875602722,0.2353151738643646,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9168090224266052,0.2593649625778198,0.2452415972948074,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8401174545288086,0.2000279277563095,0.8989710211753845,285.03277587890625,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4189147949219,285.03985595703125,1.0,0.4221177399158478,1.0,1.0,0.0,1.0,-2.3441033363342285,2.3440988063812256,4.42249302068376e-06,1.812595248222351,0.997086226940155,0.997086226940155,0.0,63.61094284057617,74.0,49159.51171875,0.0,979.554931640625,1.0,280.6428527832031,283.7506103515625,295.23931884765625,298.41021728515625,293.1499938964844,293.1499938964844,280.3500061035156,32289.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860307335853577,1.0,0.0,0.0,3.77246356010437,3.7724881172180176,9.496059192315442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.7001953125,0.0,1645.0408935546875,1895.4371337890625,0.0,3273.068359375,0.929980456829071,1.0,0.0,3.0,1.0,0.0
18176520,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9593085646629332,0.2921649813652038,0.2625041902065277,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9762327671051024,0.3083015978336334,0.2914727032184601,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.3810564875602722,0.2353151738643646,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9168090224266052,0.2593649625778198,0.2452415972948074,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8401174545288086,0.2000279277563095,0.8989710211753845,285.03277587890625,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4189147949219,285.03985595703125,1.0,0.4221177399158478,1.0,1.0,0.0,1.0,-2.3441033363342285,2.3440988063812256,4.42249302068376e-06,1.812595248222351,0.997086226940155,0.997086226940155,0.0,63.61094284057617,74.0,49159.51171875,0.0,979.554931640625,1.0,280.6428527832031,283.7506103515625,295.23931884765625,298.41021728515625,293.1499938964844,293.1499938964844,280.3500061035156,32289.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860307335853577,1.0,0.0,0.0,3.77246356010437,3.7724881172180176,9.496059192315442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.7001953125,0.0,1645.0408935546875,1895.4371337890625,0.0,3273.068359375,0.929980456829071,1.0,0.0,3.0,1.0,0.0
18176580,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.954207479953766,0.2956178188323974,0.2656373381614685,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9718564748764038,0.312063455581665,0.2951551079750061,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.3881243765354156,0.2417180687189102,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9122868776321412,0.262606531381607,0.2486524879932403,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8365485072135925,0.2023618370294571,0.910996675491333,284.89715576171875,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.41802978515625,284.9014587402344,1.0,0.4261681735515594,1.0,1.0,0.0,1.0,-2.355936288833618,2.3559317588806152,4.464180619834224e-06,1.8201242685317995,0.8932120203971863,0.8932120203971863,0.0,65.4090805053711,94.0,50201.37109375,0.0,1008.788818359375,1.0,280.3570861816406,283.5859069824219,295.2956848144531,298.6019592285156,293.1499938964844,293.1499938964844,280.6499938964844,37900.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981786966323853,1.0,0.0,0.0,3.712075710296631,3.712100744247437,9.19447472824686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.22802734375,0.0,1617.7935791015625,1895.4371337890625,0.0,3386.600830078125,0.9205582737922668,1.0,0.0,3.0,1.0,0.0
18176640,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.954207479953766,0.2956178188323974,0.2656373381614685,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9718564748764038,0.312063455581665,0.2951551079750061,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.3881243765354156,0.2417180687189102,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9122868776321412,0.262606531381607,0.2486524879932403,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8365485072135925,0.2023618370294571,0.910996675491333,284.89715576171875,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.41802978515625,284.9014587402344,1.0,0.4261681735515594,1.0,1.0,0.0,1.0,-2.355936288833618,2.3559317588806152,4.464180619834224e-06,1.8201242685317995,0.8932120203971863,0.8932120203971863,0.0,65.4090805053711,94.0,50201.37109375,0.0,1008.788818359375,1.0,280.3570861816406,283.5859069824219,295.2956848144531,298.6019592285156,293.1499938964844,293.1499938964844,280.6499938964844,37900.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981786966323853,1.0,0.0,0.0,3.712075710296631,3.712100744247437,9.19447472824686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.22802734375,0.0,1617.7935791015625,1895.4371337890625,0.0,3386.600830078125,0.9205582737922668,1.0,0.0,3.0,1.0,0.0
18176700,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9458634257316588,0.2975488007068634,0.2672324180603027,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9642229676246644,0.3140065371990204,0.2969131469726562,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9990000128746032,0.3903792798519134,0.2490376383066177,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.904495894908905,0.2643183469772339,0.2502208948135376,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8302934169769287,0.2035373151302337,0.916256070137024,285.0541076660156,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4190673828125,285.06427001953125,1.0,0.4310598969459533,1.0,1.0,0.0,1.0,-2.376430034637451,2.376425504684448,4.542222995951306e-06,1.8360812664031985,1.0,1.0,0.0,67.8129653930664,94.0,49801.83203125,0.0,1040.7158203125,1.0,280.6038513183594,283.7507629394531,295.23504638671875,298.40594482421875,293.1499938964844,293.1499938964844,280.6499938964844,33447.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926017880439758,1.0,0.0,0.0,3.768699884414673,3.7687246799468994,9.477120670453588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.08984375,0.0,1649.5653076171875,1895.4371337890625,0.0,3334.530517578125,0.9320681095123292,1.0,0.0,3.0,1.0,0.0
18176760,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.9341419339179992,0.299723356962204,0.2692076563835144,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.9530571103096008,0.31613889336586,0.2989626228809356,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.9990000128746032,0.3914051055908203,0.2592003345489502,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8943476676940918,0.2661873400211334,0.2520343959331512,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.821714460849762,0.2048180997371673,0.9223228693008424,285.0934143066406,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.41998291015625,285.0962219238281,1.0,0.4374597668647766,1.0,1.0,0.0,1.0,-2.4029321670532227,2.40292763710022,4.643778538593324e-06,1.8564934730529783,1.0,1.0,0.0,71.17646789550781,112.0,50264.48828125,0.0,1083.5172119140625,1.0,280.64337158203125,283.7713317871094,295.2476806640625,298.48272705078125,293.1499938964844,293.1499938964844,280.3500061035156,33186.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915525674819946,1.0,0.0,0.0,3.8375723361968994,3.837597608566284,9.826670748225297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.10546875,0.0,1729.9029541015625,1895.4371337890625,0.0,3324.72412109375,0.945357382297516,1.0,0.0,3.0,1.0,0.0
18176820,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8926115036010742,0.3028558194637298,0.2727715671062469,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9092319011688232,0.3195351660251617,0.3028607368469238,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9773732423782348,0.3885736465454101,0.2728279829025268,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8580421209335327,0.2691569328308105,0.2555039227008819,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7884604930877686,0.206711009144783,0.9338499903678894,284.9374389648437,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.40972900390625,284.937744140625,1.0,0.4521147310733795,1.0,1.0,0.0,1.0,-2.4451496601104736,2.4451446533203125,4.8087513278005645e-06,1.8894257545471191,0.9643920063972472,0.9643920063972472,0.0,82.86744689941406,130.0,52143.3203125,0.0,1180.461669921875,1.0,280.35504150390625,283.57391357421875,295.3238830566406,298.7462463378906,293.1499938964844,293.1499938964844,280.04998779296875,35419.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069849848747252,1.0,0.0,0.0,3.872183561325073,3.8722097873687744,1.0004724799728135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.873046875,0.0,1790.083740234375,1895.4371337890625,0.0,3468.602294921875,0.9545521140098572,1.0,0.0,3.0,1.0,0.0
18176880,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8926115036010742,0.3028558194637298,0.2727715671062469,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9092319011688232,0.3195351660251617,0.3028607368469238,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9773732423782348,0.3885736465454101,0.2728279829025268,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8580421209335327,0.2691569328308105,0.2555039227008819,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7884604930877686,0.206711009144783,0.9338499903678894,284.9374389648437,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.40972900390625,284.937744140625,1.0,0.4521147310733795,1.0,1.0,0.0,1.0,-2.4451496601104736,2.4451446533203125,4.8087513278005645e-06,1.8894257545471191,0.9643920063972472,0.9643920063972472,0.0,82.86744689941406,130.0,52143.3203125,0.0,1180.461669921875,1.0,280.35504150390625,283.57391357421875,295.3238830566406,298.7462463378906,293.1499938964844,293.1499938964844,280.04998779296875,35419.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069849848747252,1.0,0.0,0.0,3.872183561325073,3.8722097873687744,1.0004724799728135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.873046875,0.0,1790.083740234375,1895.4371337890625,0.0,3468.602294921875,0.9545521140098572,1.0,0.0,3.0,1.0,0.0
18176940,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8496874570846558,0.3051045536994934,0.2754450738430023,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8647348284721375,0.3221472799777984,0.3060362637042999,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9220033288002014,0.3865999579429626,0.2714883685111999,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8193342685699463,0.2713812291622162,0.2583218514919281,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7504686117172241,0.2078417390584945,0.9424393773078918,284.8721008300781,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3934020996094,284.87841796875,1.0,0.4670962989330292,1.0,1.0,0.0,1.0,-2.465440511703491,2.465435743331909,4.88895511807641e-06,1.9051777124404907,0.8618727922439575,0.8618727922439575,0.0,99.47604370117188,133.0,52882.9140625,0.0,1273.53369140625,1.0,280.05670166015625,283.4938049316406,295.3186340332031,298.81036376953125,293.1499938964844,293.1499938964844,280.3500061035156,40849.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190198183059692,1.0,0.0,0.0,3.6715376377105713,3.671562910079956,8.994753670776845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.478515625,0.0,1593.7598876953125,1895.4371337890625,0.0,3580.109619140625,0.9143962264060974,1.0,0.0,3.0,1.0,0.0
18177000,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8496874570846558,0.3051045536994934,0.2754450738430023,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8647348284721375,0.3221472799777984,0.3060362637042999,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9220033288002014,0.3865999579429626,0.2714883685111999,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8193342685699463,0.2713812291622162,0.2583218514919281,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7504686117172241,0.2078417390584945,0.9424393773078918,284.8721008300781,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3934020996094,284.87841796875,1.0,0.4670962989330292,1.0,1.0,0.0,1.0,-2.465440511703491,2.465435743331909,4.88895511807641e-06,1.9051777124404907,0.8618727922439575,0.8618727922439575,0.0,99.47604370117188,133.0,52882.9140625,0.0,1273.53369140625,1.0,280.05670166015625,283.4938049316406,295.3186340332031,298.81036376953125,293.1499938964844,293.1499938964844,280.3500061035156,40849.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190198183059692,1.0,0.0,0.0,3.6715376377105713,3.671562910079956,8.994753670776845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.478515625,0.0,1593.7598876953125,1895.4371337890625,0.0,3580.109619140625,0.9143962264060974,1.0,0.0,3.0,1.0,0.0
18177060,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8312344551086426,0.3086633384227752,0.2787043452262878,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.845219075679779,0.3256441950798034,0.309494286775589,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8957840204238892,0.38759845495224,0.2720339596271515,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8006879091262817,0.2743178009986877,0.2612954080104828,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7336094975471497,0.2094626724720001,0.9508882761001588,285.0422058105469,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3917541503906,285.0413513183594,1.0,0.4777473211288452,1.0,1.0,0.0,1.0,-2.487884283065796,2.4878792762756348,4.978065589966718e-06,1.9223954677581787,1.0,1.0,0.0,110.66226196289062,121.0,52723.46484375,0.0,1348.39599609375,1.0,280.34344482421875,283.6532897949219,295.2643737792969,298.6612243652344,293.1499938964844,293.1499938964844,280.04998779296875,32819.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100329279899596,1.0,0.0,0.0,3.808650970458984,3.80867600440979,9.679114327809657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.126953125,0.0,1692.10888671875,1895.4371337890625,0.0,3496.9091796875,0.9387252330780028,1.0,0.0,3.0,1.0,0.0
18177120,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8312344551086426,0.3086633384227752,0.2787043452262878,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.845219075679779,0.3256441950798034,0.309494286775589,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8957840204238892,0.38759845495224,0.2720339596271515,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8006879091262817,0.2743178009986877,0.2612954080104828,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7336094975471497,0.2094626724720001,0.9508882761001588,285.0422058105469,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3917541503906,285.0413513183594,1.0,0.4777473211288452,1.0,1.0,0.0,1.0,-2.487884283065796,2.4878792762756348,4.978065589966718e-06,1.9223954677581787,1.0,1.0,0.0,110.66226196289062,121.0,52723.46484375,0.0,1348.39599609375,1.0,280.34344482421875,283.6532897949219,295.2643737792969,298.6612243652344,293.1499938964844,293.1499938964844,280.04998779296875,32819.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100329279899596,1.0,0.0,0.0,3.808650970458984,3.80867600440979,9.679114327809657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.126953125,0.0,1692.10888671875,1895.4371337890625,0.0,3496.9091796875,0.9387252330780028,1.0,0.0,3.0,1.0,0.0
18177180,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8296976685523987,0.3103247284889221,0.2805315554141998,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.843559741973877,0.3274386525154114,0.3114528059959411,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8925466537475586,0.388058453798294,0.2725640535354614,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7989975810050964,0.2758212685585022,0.2629533112049103,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7318546175956726,0.2102550715208053,0.9553889036178588,284.890625,284.95001220703125,297.39599609375,292.2939147949219,297.3948059082031,297.38787841796875,284.8872375488281,1.0,0.4805122315883636,1.0,1.0,0.0,1.0,-2.500476121902466,2.5004711151123047,5.0286635087104514e-06,1.932179927825928,0.9089270234107972,0.9089270234107972,0.0,112.8423080444336,121.0,53900.69921875,0.0,1373.5025634765625,1.0,280.08172607421875,283.4775390625,295.3394470214844,298.907470703125,293.1499938964844,293.1499938964844,280.04998779296875,36601.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188926815986632,1.0,0.0,0.0,3.799403429031372,3.799428939819336,9.632168485040893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.380859375,0.0,1710.5146484375,1895.4371337890625,0.0,3578.935791015625,0.9376320242881776,1.0,0.0,3.0,1.0,0.0
18177240,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8304511904716492,0.311290979385376,0.28142249584198,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8443986177444458,0.3285250067710876,0.3125067949295044,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8926276564598083,0.3882507979869842,0.2727041840553283,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7998444437980652,0.2767212688922882,0.263832688331604,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7322884798049927,0.2106875777244568,0.957466721534729,284.90045166015625,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.383544921875,284.90411376953125,1.0,0.4813269972801208,1.0,1.0,0.0,1.0,-2.5065367221832275,2.5065317153930664,5.053057520854054e-06,1.9368624687194824,0.8997774124145508,0.8997774124145508,0.0,113.07908630371094,109.0,53907.96875,0.0,1382.198486328125,1.0,280.0562438964844,283.4914855957031,295.3358154296875,298.8763122558594,293.1499938964844,293.1499938964844,280.3500061035156,38007.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214169383049012,1.0,0.0,0.0,3.747296333312988,3.747321844100952,9.369779832013592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.640625,0.0,1659.55126953125,1895.4371337890625,0.0,3602.22900390625,0.9284086227416992,1.0,0.0,3.0,1.0,0.0
18177300,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.833927571773529,0.3129256069660187,0.2825930118560791,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8480377197265625,0.3301607370376587,0.3138217031955719,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.895755410194397,0.3889371454715729,0.2729537487030029,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8035128712654114,0.2780747711658478,0.264913260936737,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7349665760993958,0.2114069908857345,0.959918975830078,285.04791259765625,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3822937011719,285.0555419921875,1.0,0.4814214706420898,1.0,1.0,0.0,1.0,-2.514064073562622,2.514059066772461,5.083279120299267e-06,1.9425960779190063,1.0,1.0,0.0,112.01368713378906,109.0,53307.234375,0.0,1387.228515625,1.0,280.3045349121094,283.6496276855469,295.2821960449219,298.6772155761719,293.1499938964844,293.1499938964844,280.3500061035156,33778.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156997799873352,1.0,0.0,0.0,3.797696590423584,3.7977216243743896,9.6235157798219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.0283203125,0.0,1686.4893798828125,1895.4371337890625,0.0,3549.421630859375,0.9386342167854308,1.0,0.0,3.0,1.0,0.0
18177360,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.839863121509552,0.3148378729820251,0.2841463685035705,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.85413658618927,0.3319997489452362,0.3154055178165436,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9016676545143129,0.3898883759975433,0.2734964787960052,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8095172643661499,0.27959144115448,0.2662085592746734,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7396611571311951,0.2122694700956344,0.963150441646576,285.0508728027344,284.95001220703125,297.4707336425781,292.31451416015625,297.4591064453125,297.3840637207031,285.0413513183594,1.0,0.4807648658752441,0.8941890597343445,0.8941890597343445,0.2000000029802322,1.0,-2.5239062309265137,2.195072650909424,0.3288336098194122,1.6228303909301758,1.0,1.0,0.0,109.7742691040039,97.0,52470.75390625,0.0,1388.7840576171875,1.0,280.3435363769531,283.61163330078125,295.2963562011719,298.73388671875,293.1499938964844,293.1499938964844,280.04998779296875,33545.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139251708984376,1.0,0.0,0.0,3.85808038711548,3.8581061363220215,9.931980002875207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.3486328125,0.0,1757.8160400390625,1895.4371337890625,0.0,3532.994384765625,0.9502564072608948,1.0,0.0,3.0,1.0,0.0
18177420,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.8546258807182312,0.3169128000736236,0.2862113118171692,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8697084784507751,0.3343822956085205,0.3177644312381744,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9177129864692688,0.3900386095046997,0.2737700939178467,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.8235896825790405,0.2814724743366241,0.2680626511573791,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.751733660697937,0.2131016701459884,0.9669575095176696,284.78155517578125,284.95001220703125,297.5242004394531,292.33135986328125,297.4479064941406,297.3710632324219,284.78875732421875,1.0,0.4774329364299774,0.6825671792030334,0.6825671792030334,0.6000000238418579,1.0,-2.536367177963257,1.2681043148040771,1.2682628631591797,0.695382833480835,0.7778014540672302,0.7778014540672302,0.0,103.72443389892578,85.0,47874.44140625,0.0,1375.7222900390625,1.0,280.05718994140625,283.33123779296875,295.29205322265625,298.571044921875,293.1499938964844,293.1499938964844,280.3500061035156,47742.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119439721107484,1.0,0.0,0.0,3.4842424392700195,3.484266996383667,8.100466857285937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.3134765625,0.0,1440.3272705078125,1895.4371337890625,0.0,3514.6357421875,0.8774340152740479,1.0,0.0,3.0,1.0,0.0
18177480,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.8546258807182312,0.3169128000736236,0.2862113118171692,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8697084784507751,0.3343822956085205,0.3177644312381744,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9177129864692688,0.3900386095046997,0.2737700939178467,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.8235896825790405,0.2814724743366241,0.2680626511573791,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.751733660697937,0.2131016701459884,0.9669575095176696,284.78155517578125,284.95001220703125,297.5242004394531,292.33135986328125,297.4479064941406,297.3710632324219,284.78875732421875,1.0,0.4774329364299774,0.6825671792030334,0.6825671792030334,0.6000000238418579,1.0,-2.536367177963257,1.2681043148040771,1.2682628631591797,0.695382833480835,0.7778014540672302,0.7778014540672302,0.0,103.72443389892578,85.0,47874.44140625,0.0,1375.7222900390625,1.0,280.05718994140625,283.33123779296875,295.29205322265625,298.571044921875,293.1499938964844,293.1499938964844,280.3500061035156,47742.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119439721107484,1.0,0.0,0.0,3.4842424392700195,3.484266996383667,8.100466857285937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.3134765625,0.0,1440.3272705078125,1895.4371337890625,0.0,3514.6357421875,0.8774340152740479,1.0,0.0,3.0,1.0,0.0
18177540,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8806155323982239,0.3202531635761261,0.288458377122879,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8965599536895752,0.3375700116157532,0.3201015591621399,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9475768208503724,0.3913366496562958,0.2741086483001709,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8467326760292053,0.283982366323471,0.2698144018650055,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7731752991676331,0.2143874168395996,0.970047891139984,284.9240417480469,284.95001220703125,297.57794189453125,292.3498229980469,297.4424133300781,297.3697814941406,284.9246520996094,1.0,0.4725556671619415,0.4709452390670776,0.4709452390670776,1.0,1.0,-2.5480875968933105,0.884068489074707,1.664018988609314,0.3089475631713867,0.8341279029846191,0.8341279029846191,0.0,94.71247100830078,73.0,45041.05859375,0.0,1352.0810546875,1.0,280.34033203125,283.4686584472656,295.20428466796875,298.16729736328125,293.1499938964844,293.1499938964844,280.6499938964844,38198.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768375515937805,1.0,0.0,0.0,3.439225673675537,3.4392480850219727,7.892500661910162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.189453125,0.0,1326.5692138671875,1895.4371337890625,0.0,3186.93701171875,0.8599259853363037,1.0,0.0,3.0,1.0,0.0
18177600,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8806155323982239,0.3202531635761261,0.288458377122879,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8965599536895752,0.3375700116157532,0.3201015591621399,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9475768208503724,0.3913366496562958,0.2741086483001709,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8467326760292053,0.283982366323471,0.2698144018650055,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7731752991676331,0.2143874168395996,0.970047891139984,284.9240417480469,284.95001220703125,297.57794189453125,292.3498229980469,297.4424133300781,297.3697814941406,284.9246520996094,1.0,0.4725556671619415,0.4709452390670776,0.4709452390670776,1.0,1.0,-2.5480875968933105,0.884068489074707,1.664018988609314,0.3089475631713867,0.8341279029846191,0.8341279029846191,0.0,94.71247100830078,73.0,45041.05859375,0.0,1352.0810546875,1.0,280.34033203125,283.4686584472656,295.20428466796875,298.16729736328125,293.1499938964844,293.1499938964844,280.6499938964844,38198.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768375515937805,1.0,0.0,0.0,3.439225673675537,3.4392480850219727,7.892500661910162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.189453125,0.0,1326.5692138671875,1895.4371337890625,0.0,3186.93701171875,0.8599259853363037,1.0,0.0,3.0,1.0,0.0
18177660,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9231290221214294,0.3242835402488708,0.2915138602256775,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.941624402999878,0.3413795530796051,0.3231120705604553,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9872382283210754,0.3933800160884857,0.2750883400440216,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.884173572063446,0.2870258092880249,0.2721239924430847,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8075337409973145,0.2161488682031631,0.9753284454345704,285.0532531738281,284.95001220703125,297.6319885253906,292.3697814941406,297.4687194824219,297.3757629394531,285.0521850585937,1.0,0.4671385288238525,0.5040618777275085,0.5040618777275085,1.0,1.0,-2.5656700134277344,0.9346743226051332,1.630995750427246,0.3553674221038818,0.9657649397850036,0.9657649397850036,0.0,83.98150634765625,61.0,44834.43359375,0.0,1327.4573974609375,1.0,280.64031982421875,283.60516357421875,295.2595520019531,298.1302490234375,293.1499938964844,293.1499938964844,280.3500061035156,31357.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504011034965515,1.0,0.0,0.0,3.6162126064300537,3.616235494613648,8.725718885216338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.01953125,0.0,1461.4842529296875,1895.4371337890625,0.0,2939.02734375,0.89453125,1.0,0.0,3.0,1.0,0.0
