time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177720,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9231290221214294,0.3242835402488708,0.2915138602256775,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.941624402999878,0.3413795530796051,0.3231120705604553,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9872382283210754,0.3933800160884857,0.2750883400440216,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.884173572063446,0.2870258092880249,0.2721239924430847,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8075337409973145,0.2161488682031631,0.9753284454345704,285.0532531738281,284.95001220703125,297.6319885253906,292.3697814941406,297.4687194824219,297.3757629394531,285.0521850585937,1.0,0.4671385288238525,0.5040618777275085,0.5040618777275085,1.0,1.0,-2.5656700134277344,0.9346743226051332,1.630995750427246,0.3553674221038818,0.9657649397850036,0.9657649397850036,0.0,83.98150634765625,61.0,44834.43359375,0.0,1327.4573974609375,1.0,280.64031982421875,283.60516357421875,295.2595520019531,298.1302490234375,293.1499938964844,293.1499938964844,280.3500061035156,31357.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504011034965515,1.0,0.0,0.0,3.6162126064300537,3.616235494613648,8.725718885216338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.01953125,0.0,1461.4842529296875,1895.4371337890625,0.0,2939.02734375,0.89453125,1.0,0.0,3.0,1.0,0.0
18177780,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9853028655052184,0.3270764350891113,0.2938975095748901,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9984304904937744,0.3443840146064758,0.3256684243679046,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.3966840505599975,0.2421479225158691,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9464253187179564,0.2893462181091308,0.2740574777126312,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8556194305419922,0.2174038141965866,0.979377508163452,284.8970947265625,284.95001220703125,297.6863708496094,292.3910522460937,297.4926147460937,297.3726501464844,284.90380859375,1.0,0.4610358476638794,0.5371785163879395,0.5371785163879395,1.0,1.0,-2.585184097290039,0.9946409463882446,1.590543270111084,0.4040725231170654,0.8556346893310547,0.8556346893310547,0.0,72.05248260498047,81.0,45964.21484375,0.0,1276.5042724609375,1.0,280.3575439453125,283.4422912597656,295.41168212890625,298.4363708496094,293.1499938964844,293.1499938964844,280.6499938964844,38486.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599283695220947,1.0,0.0,0.0,3.5493085384368896,3.5493321418762207,8.405834250879707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.63818359375,0.0,1442.0946044921875,1895.4371337890625,0.0,3028.333251953125,0.8845472931861877,1.0,0.0,3.0,1.0,0.0
18177840,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9853028655052184,0.3270764350891113,0.2938975095748901,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9984304904937744,0.3443840146064758,0.3256684243679046,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.3966840505599975,0.2421479225158691,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9464253187179564,0.2893462181091308,0.2740574777126312,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8556194305419922,0.2174038141965866,0.979377508163452,284.8970947265625,284.95001220703125,297.6863708496094,292.3910522460937,297.4926147460937,297.3726501464844,284.90380859375,1.0,0.4610358476638794,0.5371785163879395,0.5371785163879395,1.0,1.0,-2.585184097290039,0.9946409463882446,1.590543270111084,0.4040725231170654,0.8556346893310547,0.8556346893310547,0.0,72.05248260498047,81.0,45964.21484375,0.0,1276.5042724609375,1.0,280.3575439453125,283.4422912597656,295.41168212890625,298.4363708496094,293.1499938964844,293.1499938964844,280.6499938964844,38486.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599283695220947,1.0,0.0,0.0,3.5493085384368896,3.5493321418762207,8.405834250879707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.63818359375,0.0,1442.0946044921875,1895.4371337890625,0.0,3028.333251953125,0.8845472931861877,1.0,0.0,3.0,1.0,0.0
18177900,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9713069796562196,0.3287311792373657,0.2952716648578644,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.986285388469696,0.3459953665733337,0.3271922767162323,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,0.4001190066337585,0.2550902366638183,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9292327165603638,0.2905998528003692,0.275237500667572,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8423143625259399,0.2180624008178711,0.9826083779335022,285.02783203125,284.95001220703125,297.71368408203125,292.40216064453125,297.5069885253906,297.3739624023437,285.0345764160156,1.0,0.4606558680534363,0.5537368655204773,0.5537368655204773,1.0,1.0,-2.5634841918945312,1.0066592693328855,1.556825041770935,0.4274737238883972,0.9470187425613404,0.9470187425613404,0.0,74.7645492553711,81.0,45281.6796875,0.0,1284.1568603515625,1.0,280.5983581542969,283.5838317871094,295.36773681640625,298.2615966796875,293.1499938964844,293.1499938964844,280.6499938964844,33543.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535528779029846,1.0,0.0,0.0,3.611645221710205,3.611668348312378,8.703690923539398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.54541015625,0.0,1472.72509765625,1895.4371337890625,0.0,2968.55859375,0.896740198135376,1.0,0.0,3.0,1.0,0.0
18177960,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9710337519645692,0.3306330740451813,0.2969361841678619,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9859301447868348,0.3478366732597351,0.3288992941379547,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9990000128746032,0.4034492671489715,0.2567523717880249,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.928627073764801,0.292044460773468,0.2765677869319916,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8415510654449463,0.2188814282417297,0.9861801266670228,285.03814697265625,284.95001220703125,297.7410888671875,292.4135437011719,297.5209350585937,297.3789367675781,285.0369567871094,1.0,0.4631325900554657,0.5522580742835999,0.5522580742835999,1.0,1.0,-2.5754754543304443,1.0115426778793335,1.5639327764511108,0.4295409619808197,0.9837329387664796,0.9837329387664796,0.0,75.57877349853516,99.0,45599.11328125,0.0,1302.7576904296875,1.0,280.641845703125,283.5811462402344,295.389892578125,298.3383483886719,293.1499938964844,293.1499938964844,280.3500061035156,32008.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513566255569458,1.0,0.0,0.0,3.710180759429932,3.710204601287842,9.185090448227128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.365234375,0.0,1570.8028564453125,1895.4371337890625,0.0,2947.978759765625,0.9160699844360352,1.0,0.0,3.0,1.0,0.0
18178020,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9546626210212708,0.3332486152648926,0.2997289001941681,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.971278429031372,0.3506941795349121,0.3319791257381439,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.4056521952152252,0.2723793685436249,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.910801649093628,0.2942095994949341,0.2789735794067383,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8277979493141174,0.2199354171752929,0.992470920085907,284.9021301269531,284.95001220703125,297.79620361328125,292.43707275390625,297.53839111328125,297.3726806640625,284.9061889648437,1.0,0.4721825718879699,0.549300491809845,0.549300491809845,1.0,1.0,-2.6117451190948486,1.023653864860535,1.588091254234314,0.433274894952774,0.8817894458770752,0.8817894458770752,0.0,80.84937286376953,117.0,46908.828125,0.0,1372.5970458984375,1.0,280.3566589355469,283.4234313964844,295.4827575683594,298.5776062011719,293.1499938964844,293.1499938964844,280.6499938964844,37885.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648955821990967,1.0,0.0,0.0,3.6517059803009033,3.651730537414551,8.897846441868751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.8837890625,0.0,1549.178466796875,1895.4371337890625,0.0,3074.92578125,0.90704607963562,1.0,0.0,3.0,1.0,0.0
18178080,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9546626210212708,0.3332486152648926,0.2997289001941681,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.971278429031372,0.3506941795349121,0.3319791257381439,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.4056521952152252,0.2723793685436249,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.910801649093628,0.2942095994949341,0.2789735794067383,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8277979493141174,0.2199354171752929,0.992470920085907,284.9021301269531,284.95001220703125,297.79620361328125,292.43707275390625,297.53839111328125,297.3726806640625,284.9061889648437,1.0,0.4721825718879699,0.549300491809845,0.549300491809845,1.0,1.0,-2.6117451190948486,1.023653864860535,1.588091254234314,0.433274894952774,0.8817894458770752,0.8817894458770752,0.0,80.84937286376953,117.0,46908.828125,0.0,1372.5970458984375,1.0,280.3566589355469,283.4234313964844,295.4827575683594,298.5776062011719,293.1499938964844,293.1499938964844,280.6499938964844,37885.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648955821990967,1.0,0.0,0.0,3.6517059803009033,3.651730537414551,8.897846441868751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.8837890625,0.0,1549.178466796875,1895.4371337890625,0.0,3074.92578125,0.90704607963562,1.0,0.0,3.0,1.0,0.0
18178140,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9156141877174376,0.3367179632186889,0.3029204308986664,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9335721731185912,0.3541207313537597,0.3353756368160248,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9783352017402648,0.4034386277198791,0.2829627990722656,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8766146302223206,0.296806126832962,0.2816336452960968,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7979550957679749,0.2212670594453811,0.9996761083602904,285.0669860839844,284.95001220703125,297.8517150878906,292.46148681640625,297.55712890625,297.3682861328125,285.067138671875,1.0,0.4847312271595001,0.5463429093360901,0.5463429093360901,1.0,1.0,-2.6461169719696045,1.0347466468811035,1.611370325088501,0.4367021322250366,1.0,1.0,0.0,91.89897918701172,135.0,46803.96875,0.0,1466.737060546875,1.0,280.6429748535156,283.5846252441406,295.4490051269531,298.4742431640625,293.1499938964844,293.1499938964844,280.3500061035156,32579.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581658601760864,1.0,0.0,0.0,3.802320957183838,3.802345991134644,9.646968237575493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.9833984375,0.0,1682.668701171875,1895.4371337890625,0.0,3011.804443359375,0.9366617202758788,1.0,0.0,3.0,1.0,0.0
18178200,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9156141877174376,0.3367179632186889,0.3029204308986664,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9335721731185912,0.3541207313537597,0.3353756368160248,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9783352017402648,0.4034386277198791,0.2829627990722656,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8766146302223206,0.296806126832962,0.2816336452960968,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7979550957679749,0.2212670594453811,0.9996761083602904,285.0669860839844,284.95001220703125,297.8517150878906,292.46148681640625,297.55712890625,297.3682861328125,285.067138671875,1.0,0.4847312271595001,0.5463429093360901,0.5463429093360901,1.0,1.0,-2.6461169719696045,1.0347466468811035,1.611370325088501,0.4367021322250366,1.0,1.0,0.0,91.89897918701172,135.0,46803.96875,0.0,1466.737060546875,1.0,280.6429748535156,283.5846252441406,295.4490051269531,298.4742431640625,293.1499938964844,293.1499938964844,280.3500061035156,32579.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581658601760864,1.0,0.0,0.0,3.802320957183838,3.802345991134644,9.646968237575493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.9833984375,0.0,1682.668701171875,1895.4371337890625,0.0,3011.804443359375,0.9366617202758788,1.0,0.0,3.0,1.0,0.0
18178260,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8738269209861755,0.3389914631843567,0.3059076070785522,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8889045119285583,0.3567317128181457,0.3387314677238464,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.928804337978363,0.402030885219574,0.2822700142860412,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8388846516609192,0.2986773550510406,0.2842634320259094,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7618067264556885,0.2219962775707245,1.006858229637146,284.90185546875,284.95001220703125,297.9076538085937,292.48663330078125,297.5726013183594,297.3582763671875,284.9033508300781,1.0,0.4980164766311645,0.54476398229599,0.54476398229599,1.0,1.0,-2.662838220596313,1.0398367643356323,1.6230015754699707,0.4380533993244171,0.9154846668243408,0.9154846668243408,0.0,107.87960052490234,153.0,48127.55078125,0.0,1563.0709228515625,1.0,280.3568725585937,283.3968811035156,295.5362548828125,298.7138977050781,293.1499938964844,293.1499938964844,280.04998779296875,37063.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724997043609619,1.0,0.0,0.0,3.782503843307495,3.782529354095459,9.546672572469106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.8056640625,0.0,1693.8858642578125,1895.4371337890625,0.0,3146.2578125,0.9353924989700316,1.0,0.0,3.0,1.0,0.0
18178320,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8738269209861755,0.3389914631843567,0.3059076070785522,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8889045119285583,0.3567317128181457,0.3387314677238464,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.928804337978363,0.402030885219574,0.2822700142860412,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8388846516609192,0.2986773550510406,0.2842634320259094,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7618067264556885,0.2219962775707245,1.006858229637146,284.90185546875,284.95001220703125,297.9076538085937,292.48663330078125,297.5726013183594,297.3582763671875,284.9033508300781,1.0,0.4980164766311645,0.54476398229599,0.54476398229599,1.0,1.0,-2.662838220596313,1.0398367643356323,1.6230015754699707,0.4380533993244171,0.9154846668243408,0.9154846668243408,0.0,107.87960052490234,153.0,48127.55078125,0.0,1563.0709228515625,1.0,280.3568725585937,283.3968811035156,295.5362548828125,298.7138977050781,293.1499938964844,293.1499938964844,280.04998779296875,37063.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724997043609619,1.0,0.0,0.0,3.782503843307495,3.782529354095459,9.546672572469106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.8056640625,0.0,1693.8858642578125,1895.4371337890625,0.0,3146.2578125,0.9353924989700316,1.0,0.0,3.0,1.0,0.0
18178380,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.8547791838645935,0.3399394154548645,0.3071929216384887,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.869209349155426,0.3579070568084717,0.3402884006500244,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.9042200446128844,0.4015383422374725,0.2821580767631531,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.8216974139213562,0.2994537055492401,0.2854419350624084,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.7452901601791382,0.2221517860889434,1.0096510648727417,284.8037414550781,284.95001220703125,297.9391784667969,292.5009765625,297.5797119140625,297.3500061035156,284.8076171875,1.0,0.505609929561615,0.5438797473907471,0.5438797473907471,1.0,1.0,-2.6708929538726807,1.042140245437622,1.6287527084350586,0.4384859204292297,0.8128569722175598,0.8128569722175598,0.0,117.49821472167967,153.0,48695.96875,0.0,1618.1414794921875,1.0,280.0881042480469,283.2865905761719,295.5695495605469,298.8542785644531,293.1499938964844,293.1499938964844,280.04998779296875,43169.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813815712928772,1.0,0.0,0.0,3.631072759628296,3.6310977935791016,8.797579198471794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.8251953125,0.0,1565.5753173828125,1895.4371337890625,0.0,3229.527099609375,0.9037778973579408,1.0,0.0,3.0,1.0,0.0
18178440,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8418384790420532,0.3408228158950805,0.3081444203853607,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8557222485542297,0.3589043021202087,0.3414449691772461,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8886217474937439,0.401420384645462,0.2821623086929321,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8092826008796692,0.3001121878623962,0.28629931807518,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7340303659439087,0.222290351986885,1.0115106105804443,284.8731384277344,284.95001220703125,297.96405029296875,292.5123291015625,297.5863342285156,297.3451538085937,284.87774658203125,1.0,0.5115846395492554,0.5431850552558899,0.5431850552558899,1.0,1.0,-2.676694393157959,1.0437159538269043,1.6329783201217651,0.4386757910251617,0.8263850212097168,0.8263850212097168,0.0,125.2608642578125,156.0,48494.671875,0.0,1661.81884765625,1.0,280.05780029296875,283.3529968261719,295.5433349609375,298.76348876953125,293.1499938964844,293.1499938964844,280.3500061035156,41925.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820991516113281,1.0,0.0,0.0,3.51298189163208,3.513005495071411,8.234649158112006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.6875,0.0,1428.6759033203125,1895.4371337890625,0.0,3236.25,0.8804785013198853,1.0,0.0,3.0,1.0,0.0
18178500,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8331825733184814,0.3423418402671814,0.3094733357429504,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8466536998748779,0.3604134619235992,0.3429053425788879,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8776773810386658,0.4018672704696655,0.2824261486530304,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8001192212104797,0.3011741042137146,0.2873723208904266,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7261539101600647,0.2226849347352981,1.013809323310852,285.013427734375,284.95001220703125,297.9924011230469,292.5253601074219,297.59722900390625,297.34503173828125,285.01861572265625,1.0,0.5165272951126099,0.5423955917358398,0.5423955917358398,1.0,1.0,-2.68441128730774,1.045991063117981,1.6384202241897583,0.4391009211540222,0.9169509410858154,0.9169509410858154,0.0,131.60044860839844,156.0,47892.38671875,0.0,1701.9635009765625,1.0,280.2983703613281,283.5014038085937,295.4819641113281,298.5498352050781,293.1499938964844,293.1499938964844,280.3500061035156,34946.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737184405326843,1.0,0.0,0.0,3.5637168884277344,3.5637400150299072,8.474219725940202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.474609375,0.0,1431.5787353515625,1895.4371337890625,0.0,3157.6884765625,0.8876431584358215,1.0,0.0,3.0,1.0,0.0
18178560,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8279101848602295,0.3440156877040863,0.3111162185668945,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8410922288894653,0.3620814383029938,0.3446114361286163,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8706682920455933,0.4025531709194183,0.2829846143722534,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7942945957183838,0.3023772835731506,0.2886451780796051,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7210279107093811,0.2232082486152649,1.01680588722229,285.0180053710937,284.95001220703125,298.0209045410156,292.5384826660156,297.6094970703125,297.3471374511719,285.01708984375,1.0,0.5208799242973328,0.5417459607124329,0.5417459607124329,1.0,1.0,-2.6942355632781982,1.0493566989898682,1.64487886428833,0.4401642382144928,0.94330096244812,0.94330096244812,0.0,136.4060821533203,144.0,48165.734375,0.0,1738.3919677734375,1.0,280.34197998046875,283.4974365234375,295.5014038085937,298.615234375,293.1499938964844,293.1499938964844,280.04998779296875,33060.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699610233306885,1.0,0.0,0.0,3.6495227813720703,3.6495461463928223,8.887209901331516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.8564453125,0.0,1510.6461181640625,1895.4371337890625,0.0,3122.445068359375,0.9030717015266418,1.0,0.0,3.0,1.0,0.0
18178620,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8275825381278992,0.3462086617946625,0.3134101331233978,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8408493399620056,0.3646298050880432,0.3472770750522613,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8686861395835876,0.4029734134674072,0.2835023403167724,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7937102317810059,0.304112434387207,0.2905206680297851,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7198348641395569,0.223764106631279,1.020230770111084,284.9052429199219,284.95001220703125,298.0782775878906,292.5648803710937,297.62744140625,297.3404846191406,284.9083251953125,1.0,0.523323655128479,0.5404467582702637,0.5404467582702637,1.0,1.0,-2.7071971893310547,1.053156852722168,1.6540404558181765,0.4410261511802673,0.8504378199577332,0.8504378199577332,0.0,138.4114990234375,132.0,49014.05078125,0.0,1766.82666015625,1.0,280.0576171875,283.36834716796875,295.592041015625,298.827880859375,293.1499938964844,293.1499938964844,280.3500061035156,38931.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797175288200378,1.0,0.0,0.0,3.535663604736328,3.53568696975708,8.341327202288085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.4521484375,0.0,1430.8948974609375,1895.4371337890625,0.0,3213.933349609375,0.8824272751808167,1.0,0.0,3.0,1.0,0.0
18178680,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8275825381278992,0.3462086617946625,0.3134101331233978,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8408493399620056,0.3646298050880432,0.3472770750522613,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8686861395835876,0.4029734134674072,0.2835023403167724,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7937102317810059,0.304112434387207,0.2905206680297851,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7198348641395569,0.223764106631279,1.020230770111084,284.9052429199219,284.95001220703125,298.0782775878906,292.5648803710937,297.62744140625,297.3404846191406,284.9083251953125,1.0,0.523323655128479,0.5404467582702637,0.5404467582702637,1.0,1.0,-2.7071971893310547,1.053156852722168,1.6540404558181765,0.4410261511802673,0.8504378199577332,0.8504378199577332,0.0,138.4114990234375,132.0,49014.05078125,0.0,1766.82666015625,1.0,280.0576171875,283.36834716796875,295.592041015625,298.827880859375,293.1499938964844,293.1499938964844,280.3500061035156,38931.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797175288200378,1.0,0.0,0.0,3.535663604736328,3.53568696975708,8.341327202288085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.4521484375,0.0,1430.8948974609375,1895.4371337890625,0.0,3213.933349609375,0.8824272751808167,1.0,0.0,3.0,1.0,0.0
18178740,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8361692428588867,0.349321037530899,0.3157580196857452,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8497903943061829,0.367828369140625,0.3498919904232025,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8768328428268433,0.4042729437351227,0.2840701043605804,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8024106025695801,0.306381344795227,0.2922958135604858,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7262400984764099,0.2247306704521179,1.0230014324188232,285.0305480957031,284.95001220703125,298.1361999511719,292.5913391113281,297.6512145996094,297.343017578125,285.0294189453125,1.0,0.5219850540161133,0.5391475558280945,0.5391475558280945,1.0,1.0,-2.7193007469177246,1.0565805435180664,1.6627200841903689,0.4415061771869659,0.9685414433479308,0.9685414433479308,0.0,134.29193115234375,120.0,48677.4921875,0.0,1765.83056640625,1.0,280.3416748046875,283.49658203125,295.56561279296875,298.71160888671875,293.1499938964844,293.1499938964844,280.04998779296875,32363.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704063892364502,1.0,0.0,0.0,3.6894760131835938,3.689499855041504,9.082861538445286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.72265625,0.0,1550.0272216796875,1895.4371337890625,0.0,3126.62255859375,0.9116548895835876,1.0,0.0,3.0,1.0,0.0
18178800,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8361692428588867,0.349321037530899,0.3157580196857452,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8497903943061829,0.367828369140625,0.3498919904232025,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8768328428268433,0.4042729437351227,0.2840701043605804,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8024106025695801,0.306381344795227,0.2922958135604858,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7262400984764099,0.2247306704521179,1.0230014324188232,285.0305480957031,284.95001220703125,298.1361999511719,292.5913391113281,297.6512145996094,297.343017578125,285.0294189453125,1.0,0.5219850540161133,0.5391475558280945,0.5391475558280945,1.0,1.0,-2.7193007469177246,1.0565805435180664,1.6627200841903689,0.4415061771869659,0.9685414433479308,0.9685414433479308,0.0,134.29193115234375,120.0,48677.4921875,0.0,1765.83056640625,1.0,280.3416748046875,283.49658203125,295.56561279296875,298.71160888671875,293.1499938964844,293.1499938964844,280.04998779296875,32363.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704063892364502,1.0,0.0,0.0,3.6894760131835938,3.689499855041504,9.082861538445286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.72265625,0.0,1550.0272216796875,1895.4371337890625,0.0,3126.62255859375,0.9116548895835876,1.0,0.0,3.0,1.0,0.0
18178860,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8498110175132751,0.3514333963394165,0.3176539838314056,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8642748594284058,0.3703695237636566,0.3522094488143921,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8907397389411926,0.4047213196754455,0.2843693494796753,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8158714175224304,0.3080930113792419,0.2938071489334106,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7368296384811401,0.2253097295761108,1.0249029397964478,284.8963317871094,284.95001220703125,298.1946716308594,292.6177673339844,297.6693725585937,297.3363647460937,284.8994140625,1.0,0.5184180736541748,0.5378069281578064,0.5378069281578064,1.0,1.0,-2.728832721710205,1.0587834119796753,1.6700491905212402,0.4415057003498077,0.8628246188163757,0.8628246188163757,0.0,127.21196746826172,108.0,49578.6796875,0.0,1747.172607421875,1.0,280.0569763183594,283.3468322753906,295.65203857421875,298.9266662597656,293.1499938964844,293.1499938964844,280.3500061035156,38687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815699815750122,1.0,0.0,0.0,3.5987002849578857,3.598724126815796,8.641410431664553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.10107421875,0.0,1496.66943359375,1895.4371337890625,0.0,3231.292236328125,0.8958510160446167,1.0,0.0,3.0,1.0,0.0
18178920,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8498110175132751,0.3514333963394165,0.3176539838314056,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8642748594284058,0.3703695237636566,0.3522094488143921,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8907397389411926,0.4047213196754455,0.2843693494796753,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8158714175224304,0.3080930113792419,0.2938071489334106,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7368296384811401,0.2253097295761108,1.0249029397964478,284.8963317871094,284.95001220703125,298.1946716308594,292.6177673339844,297.6693725585937,297.3363647460937,284.8994140625,1.0,0.5184180736541748,0.5378069281578064,0.5378069281578064,1.0,1.0,-2.728832721710205,1.0587834119796753,1.6700491905212402,0.4415057003498077,0.8628246188163757,0.8628246188163757,0.0,127.21196746826172,108.0,49578.6796875,0.0,1747.172607421875,1.0,280.0569763183594,283.3468322753906,295.65203857421875,298.9266662597656,293.1499938964844,293.1499938964844,280.3500061035156,38687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815699815750122,1.0,0.0,0.0,3.5987002849578857,3.598724126815796,8.641410431664553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.10107421875,0.0,1496.66943359375,1895.4371337890625,0.0,3231.292236328125,0.8958510160446167,1.0,0.0,3.0,1.0,0.0
18178980,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.870302677154541,0.3545325398445129,0.3197592794895172,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8857337832450867,0.3736001849174499,0.3546233177185058,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9120011925697328,0.4060601890087127,0.2847933769226074,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8341706395149231,0.3103619515895843,0.2953575551509857,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7527258992195129,0.2262997478246688,1.0267565250396729,285.0306396484375,284.95001220703125,298.2536926269531,292.6439514160156,297.6937866210937,297.3394775390625,285.0289306640625,1.0,0.5134968757629395,0.5364663004875183,0.5364663004875183,1.0,1.0,-2.738856554031372,1.0611939430236816,1.67766273021698,0.441423237323761,0.9840075373649596,0.9840075373649596,0.0,117.86306762695312,96.0,49157.87109375,0.0,1718.5146484375,1.0,280.3429870605469,283.4844970703125,295.6189270019531,298.7979736328125,293.1499938964844,293.1499938964844,280.04998779296875,32456.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724420070648193,1.0,0.0,0.0,3.742508888244629,3.742533206939697,9.345853868580888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.9443359375,0.0,1611.363037109375,1895.4371337890625,0.0,3145.716796875,0.9234513640403748,1.0,0.0,3.0,1.0,0.0
18179040,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.870302677154541,0.3545325398445129,0.3197592794895172,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8857337832450867,0.3736001849174499,0.3546233177185058,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9120011925697328,0.4060601890087127,0.2847933769226074,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8341706395149231,0.3103619515895843,0.2953575551509857,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7527258992195129,0.2262997478246688,1.0267565250396729,285.0306396484375,284.95001220703125,298.2536926269531,292.6439514160156,297.6937866210937,297.3394775390625,285.0289306640625,1.0,0.5134968757629395,0.5364663004875183,0.5364663004875183,1.0,1.0,-2.738856554031372,1.0611939430236816,1.67766273021698,0.441423237323761,0.9840075373649596,0.9840075373649596,0.0,117.86306762695312,96.0,49157.87109375,0.0,1718.5146484375,1.0,280.3429870605469,283.4844970703125,295.6189270019531,298.7979736328125,293.1499938964844,293.1499938964844,280.04998779296875,32456.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724420070648193,1.0,0.0,0.0,3.742508888244629,3.742533206939697,9.345853868580888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.9443359375,0.0,1611.363037109375,1895.4371337890625,0.0,3145.716796875,0.9234513640403748,1.0,0.0,3.0,1.0,0.0
18179100,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8833605051040649,0.3557101488113403,0.3208651542663574,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8992391228675842,0.3749948143959045,0.3559044599533081,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.926662027835846,0.4064338803291321,0.2850685119628906,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8456372022628784,0.3113147318363189,0.2961958944797516,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7630592584609985,0.226679190993309,1.0279746055603027,284.88653564453125,284.95001220703125,298.283447265625,292.6568908691406,297.7040100097656,297.3378601074219,284.87939453125,1.0,0.510788083076477,0.5357959866523743,0.5357959866523743,1.0,1.0,-2.7445316314697266,1.0626641511917114,1.6818674802780151,0.4416009485721588,0.893017053604126,0.893017053604126,0.0,112.70001983642578,96.0,50240.828125,0.0,1702.791259765625,1.0,280.0953063964844,283.3168334960937,295.6985778808594,299.0477905273437,293.1499938964844,293.1499938964844,280.04998779296875,36021.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801354765892029,1.0,0.0,0.0,3.740551710128784,3.74057674407959,9.33608134801034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.9736328125,0.0,1636.42626953125,1895.4371337890625,0.0,3217.850341796875,0.9235976934432985,1.0,0.0,3.0,1.0,0.0
18179160,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8967984914779663,0.3566307425498962,0.3215467929840088,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9137255549430848,0.3761812448501587,0.3568695485591888,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9417807459831238,0.4065556824207306,0.2850475609302521,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8577085137367249,0.3120791316032409,0.2967636883258819,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7739160060882568,0.2269032746553421,1.0282334089279177,284.89044189453125,284.95001220703125,298.3133544921875,292.6697082519531,297.7125549316406,297.33331298828125,284.89361572265625,1.0,0.507813572883606,0.5351535677909851,0.5351535677909851,1.0,1.0,-2.7474818229675293,1.0629894733428955,1.6844924688339231,0.4412283897399902,0.8723829984664917,0.8723829984664917,0.0,107.68881225585938,84.0,50073.93359375,0.0,1683.6904296875,1.0,280.0567932128906,283.3295593261719,295.7035522460937,299.0108947753906,293.1499938964844,293.1499938964844,280.3500061035156,38704.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834928870201111,1.0,0.0,0.0,3.653197288513184,3.653221845626831,8.905115578272671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.46240234375,0.0,1556.97900390625,1895.4371337890625,0.0,3249.30517578125,0.907922387123108,1.0,0.0,3.0,1.0,0.0
18179220,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9362881779670716,0.3597284853458404,0.3235722780227661,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9550216794013976,0.3794641494750976,0.3592522442340851,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9784501194953918,0.4079445004463196,0.2854475677013397,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8913890719413757,0.3143587410449981,0.2982466518878937,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8038168549537659,0.2279120087623596,1.0298231840133667,285.03192138671875,284.95001220703125,298.3736267089844,292.6949157714844,297.7377014160156,297.3370361328125,285.0304260253906,1.0,0.5016247630119324,0.5338687300682068,0.5338687300682068,1.0,1.0,-2.7569451332092285,1.065189003944397,1.6917561292648315,0.4410728514194488,0.9970496296882628,0.9970496296882628,0.0,96.53416442871094,87.0,49592.4296875,0.0,1645.264404296875,1.0,280.3433532714844,283.4750366210937,295.66925048828125,298.8769836425781,293.1499938964844,293.1499938964844,280.04998779296875,32648.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742238879203796,1.0,0.0,0.0,3.78716778755188,3.7871925830841056,9.57023075898178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.837890625,0.0,1665.1749267578125,1895.4371337890625,0.0,3162.4287109375,0.9336914420127868,1.0,0.0,3.0,1.0,0.0
18179280,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9362881779670716,0.3597284853458404,0.3235722780227661,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9550216794013976,0.3794641494750976,0.3592522442340851,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9784501194953918,0.4079445004463196,0.2854475677013397,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8913890719413757,0.3143587410449981,0.2982466518878937,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8038168549537659,0.2279120087623596,1.0298231840133667,285.03192138671875,284.95001220703125,298.3736267089844,292.6949157714844,297.7377014160156,297.3370361328125,285.0304260253906,1.0,0.5016247630119324,0.5338687300682068,0.5338687300682068,1.0,1.0,-2.7569451332092285,1.065189003944397,1.6917561292648315,0.4410728514194488,0.9970496296882628,0.9970496296882628,0.0,96.53416442871094,87.0,49592.4296875,0.0,1645.264404296875,1.0,280.3433532714844,283.4750366210937,295.66925048828125,298.8769836425781,293.1499938964844,293.1499938964844,280.04998779296875,32648.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742238879203796,1.0,0.0,0.0,3.78716778755188,3.7871925830841056,9.57023075898178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.837890625,0.0,1665.1749267578125,1895.4371337890625,0.0,3162.4287109375,0.9336914420127868,1.0,0.0,3.0,1.0,0.0
18179340,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9610510468482972,0.3617754876613617,0.3255164921283722,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9780242443084716,0.3820677101612091,0.361724704504013,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9963420033454896,0.4084614813327789,0.2858694493770599,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.913696825504303,0.3160595297813415,0.2998410761356354,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8215386867523193,0.2285092920064926,1.0322301387786863,284.888916015625,284.95001220703125,298.4345703125,292.7193603515625,297.7569274902344,297.3309631347656,284.8918762207031,1.0,0.4998444020748138,0.5325838923454285,0.5325838923454285,1.0,1.0,-2.767573356628418,1.0678467750549316,1.6997264623641968,0.4412858784198761,0.8837855458259583,0.8837855458259583,0.0,91.20613861083984,105.0,50575.4921875,0.0,1635.74267578125,1.0,280.0562438964844,283.3157653808594,295.7530517578125,299.0916442871094,293.1499938964844,293.1499938964844,280.3500061035156,38574.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852208256721497,1.0,0.0,0.0,3.7050065994262695,3.705031633377075,9.159489309240598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.2392578125,0.0,1614.7874755859375,1895.4371337890625,0.0,3265.486328125,0.9192910194396972,1.0,0.0,3.0,1.0,0.0
18179400,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9610510468482972,0.3617754876613617,0.3255164921283722,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9780242443084716,0.3820677101612091,0.361724704504013,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9963420033454896,0.4084614813327789,0.2858694493770599,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.913696825504303,0.3160595297813415,0.2998410761356354,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8215386867523193,0.2285092920064926,1.0322301387786863,284.888916015625,284.95001220703125,298.4345703125,292.7193603515625,297.7569274902344,297.3309631347656,284.8918762207031,1.0,0.4998444020748138,0.5325838923454285,0.5325838923454285,1.0,1.0,-2.767573356628418,1.0678467750549316,1.6997264623641968,0.4412858784198761,0.8837855458259583,0.8837855458259583,0.0,91.20613861083984,105.0,50575.4921875,0.0,1635.74267578125,1.0,280.0562438964844,283.3157653808594,295.7530517578125,299.0916442871094,293.1499938964844,293.1499938964844,280.3500061035156,38574.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852208256721497,1.0,0.0,0.0,3.7050065994262695,3.705031633377075,9.159489309240598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.2392578125,0.0,1614.7874755859375,1895.4371337890625,0.0,3265.486328125,0.9192910194396972,1.0,0.0,3.0,1.0,0.0
18179460,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9503694772720336,0.36475470662117,0.3280000686645508,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9685689806938172,0.3853230476379394,0.3646728992462158,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9870312809944152,0.4098104834556579,0.2866791188716888,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9030728936195374,0.318264752626419,0.3018490076065063,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8125022649765015,0.2294403463602066,1.0363222360610962,285.0404663085937,284.95001220703125,298.4961853027344,292.7428894042969,297.7820739746094,297.3339538574219,285.0397644042969,1.0,0.5049639344215393,0.5312936305999756,0.5312936305999756,1.0,1.0,-2.782393455505371,1.0722979307174685,1.7100955247879028,0.4421722888946533,1.0,1.0,0.0,95.06798553466795,123.0,50088.453125,0.0,1675.89501953125,1.0,280.3436279296875,283.47149658203125,295.7181701660156,298.9573974609375,293.1499938964844,293.1499938964844,280.04998779296875,32993.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761404752731323,1.0,0.0,0.0,3.828425407409668,3.8284506797790527,9.779882930160966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.2529296875,0.0,1717.2860107421875,1895.4371337890625,0.0,3180.40087890625,0.943128764629364,1.0,0.0,3.0,1.0,0.0
18179520,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9503694772720336,0.36475470662117,0.3280000686645508,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9685689806938172,0.3853230476379394,0.3646728992462158,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9870312809944152,0.4098104834556579,0.2866791188716888,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9030728936195374,0.318264752626419,0.3018490076065063,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8125022649765015,0.2294403463602066,1.0363222360610962,285.0404663085937,284.95001220703125,298.4961853027344,292.7428894042969,297.7820739746094,297.3339538574219,285.0397644042969,1.0,0.5049639344215393,0.5312936305999756,0.5312936305999756,1.0,1.0,-2.782393455505371,1.0722979307174685,1.7100955247879028,0.4421722888946533,1.0,1.0,0.0,95.06798553466795,123.0,50088.453125,0.0,1675.89501953125,1.0,280.3436279296875,283.47149658203125,295.7181701660156,298.9573974609375,293.1499938964844,293.1499938964844,280.04998779296875,32993.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761404752731323,1.0,0.0,0.0,3.828425407409668,3.8284506797790527,9.779882930160966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.2529296875,0.0,1717.2860107421875,1895.4371337890625,0.0,3180.40087890625,0.943128764629364,1.0,0.0,3.0,1.0,0.0
