time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179580,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9317772388458252,0.3660299181938171,0.329687625169754,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9513561129570008,0.387009859085083,0.3667247891426086,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9709465503692628,0.4101767539978027,0.2873223423957824,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8869943022727966,0.319337785243988,0.3032889366149902,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7978719472885132,0.2297904342412948,1.039677619934082,284.8836975097656,284.95001220703125,298.5360107421875,292.75738525390625,297.7948913574219,297.3304443359375,284.88232421875,1.0,0.5104243159294128,0.5304678678512573,0.5304678678512573,1.0,1.0,-2.793429374694824,1.075777292251587,1.7176522016525269,0.4431954026222229,0.910872995853424,0.910872995853424,0.0,100.86854553222656,123.0,51267.94921875,0.0,1719.980224609375,1.0,280.0757141113281,283.2930603027344,295.80322265625,299.206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36952.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855020403862,1.0,0.0,0.0,3.812112331390381,3.812138080596924,9.696715324025718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.759765625,0.0,1728.5623779296875,1895.4371337890625,0.0,3268.119140625,0.9408823847770692,1.0,0.0,3.0,1.0,0.0
18179640,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.918180763721466,0.3665784299373626,0.3303451836109161,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9381151795387268,0.3878155648708343,0.3676675260066986,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9581369161605836,0.4102115035057068,0.2874846160411834,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.875663697719574,0.3198071718215942,0.3039200901985168,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7873717546463013,0.2298686802387237,1.040943264961243,284.8945617675781,284.95001220703125,298.5585327148437,292.76531982421875,297.80108642578125,297.32672119140625,284.8966979980469,1.0,0.5139012336730957,0.5300033688545227,0.5300033688545227,1.0,1.0,-2.7978286743164062,1.0769528150558472,1.720875859260559,0.4433742463588714,0.902726411819458,0.902726411819458,0.0,105.17646026611328,141.0,51235.55078125,0.0,1747.1693115234375,1.0,280.0567932128906,283.3049621582031,295.8005676269531,299.1795349121094,293.1499938964844,293.1499938964844,279.75,37975.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874791264533997,1.0,0.0,0.0,3.767650842666626,3.76767635345459,9.471844464314928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.6240234375,0.0,1683.299072265625,1895.4371337890625,0.0,3286.625,0.932924211025238,1.0,0.0,3.0,1.0,0.0
18179700,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.9004443883895874,0.367265373468399,0.3312727808952331,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.9191040396690368,0.3888605833053589,0.3689700961112976,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.9386497735977172,0.4101799726486206,0.2877058386802673,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.8601534366607666,0.3203833401203155,0.3047798275947571,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.7728331089019775,0.2299025356769561,1.0425735712051392,284.80572509765625,284.95001220703125,298.5899658203125,292.77606201171875,297.8094177246094,297.3211364746094,284.807373046875,1.0,0.5191169381141663,0.5293582081794739,0.5293582081794739,1.0,1.0,-2.8037686347961426,1.078507423400879,1.725261092185974,0.4435727596282959,0.8108949661254883,0.8108949661254883,0.0,111.8474349975586,141.0,51794.85546875,0.0,1788.0980224609375,1.0,279.7982177734375,283.2001342773437,295.8329162597656,299.3262939453125,293.1499938964844,293.1499938964844,279.75,43001.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894369900226593,1.0,0.0,0.0,3.6352813243865967,3.6353063583374015,8.817984848974447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.095703125,0.0,1569.0323486328125,1895.4371337890625,0.0,3351.049560546875,0.9043341875076294,1.0,0.0,3.0,1.0,0.0
18179760,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.884223222732544,0.3681030571460724,0.3321583867073059,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.901628315448761,0.3899925649166107,0.3702269196510315,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.918822944164276,0.4102683067321777,0.2878905236721039,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8454996943473816,0.3210143446922302,0.3055897653102875,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7589683532714844,0.2299540638923645,1.043959617614746,284.881103515625,284.95001220703125,298.62158203125,292.7864685058594,297.8186340332031,297.3169250488281,284.8846740722656,1.0,0.524649441242218,0.5286248922348022,0.5286248922348022,1.0,1.0,-2.8092026710510254,1.0797119140625,1.7294907569885254,0.4435080885887146,0.8256322741508484,0.8256322741508484,0.0,119.18413543701172,159.0,51507.93359375,0.0,1831.6031494140625,1.0,279.7582092285156,283.2723083496094,295.80731201171875,299.2215576171875,293.1499938964844,293.1499938964844,280.04998779296875,41644.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948162198066711,1.0,0.0,0.0,3.50003433227539,3.5000579357147217,8.174062031685025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.6826171875,0.0,1413.1357421875,1895.4371337890625,0.0,3355.217529296875,0.8775214552879333,1.0,0.0,3.0,1.0,0.0
18179820,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8584476709365845,0.3709851801395416,0.3350210189819336,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8750030994415283,0.3931945562362671,0.3735835254192352,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8889236450195312,0.411541074514389,0.2890084683895111,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8222147822380066,0.3230154812335968,0.3078697919845581,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7370808720588684,0.230623573064804,1.0489943027496338,285.0143737792969,284.95001220703125,298.6853942871094,292.80615234375,297.8448181152344,297.3206787109375,285.0141296386719,1.0,0.536728024482727,0.5271582007408142,0.5271582007408142,1.0,1.0,-2.826803684234619,1.0849690437316897,1.7418346405029297,0.4446796476840973,0.9361506700515748,0.9361506700515748,0.0,134.2809600830078,177.0,51160.59765625,0.0,1931.870361328125,1.0,280.04132080078125,283.4081726074219,295.77081298828125,299.0772705078125,293.1499938964844,293.1499938964844,279.75,33248.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831572532653809,1.0,0.0,0.0,3.632167339324951,3.632190704345703,8.802884394754074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.072265625,0.0,1492.9354248046875,1895.4371337890625,0.0,3246.16162109375,0.8994638919830322,1.0,0.0,3.0,1.0,0.0
18179880,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8584476709365845,0.3709851801395416,0.3350210189819336,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8750030994415283,0.3931945562362671,0.3735835254192352,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8889236450195312,0.411541074514389,0.2890084683895111,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8222147822380066,0.3230154812335968,0.3078697919845581,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7370808720588684,0.230623573064804,1.0489943027496338,285.0143737792969,284.95001220703125,298.6853942871094,292.80615234375,297.8448181152344,297.3206787109375,285.0141296386719,1.0,0.536728024482727,0.5271582007408142,0.5271582007408142,1.0,1.0,-2.826803684234619,1.0849690437316897,1.7418346405029297,0.4446796476840973,0.9361506700515748,0.9361506700515748,0.0,134.2809600830078,177.0,51160.59765625,0.0,1931.870361328125,1.0,280.04132080078125,283.4081726074219,295.77081298828125,299.0772705078125,293.1499938964844,293.1499938964844,279.75,33248.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831572532653809,1.0,0.0,0.0,3.632167339324951,3.632190704345703,8.802884394754074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.072265625,0.0,1492.9354248046875,1895.4371337890625,0.0,3246.16162109375,0.8994638919830322,1.0,0.0,3.0,1.0,0.0
18179940,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8359653949737549,0.3727409243583679,0.3374902307987213,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8516235947608948,0.395669549703598,0.3767732381820678,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8631143569946289,0.4118536114692688,0.2899077832698822,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8000444769859314,0.3243539929389953,0.3099739849567413,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7176927328109741,0.2308280169963836,1.0536928176879885,284.91192626953125,284.95001220703125,298.75,292.8241882324219,297.8649597167969,297.3144836425781,284.9144592285156,1.0,0.549432635307312,0.5256915092468262,0.5256915092468262,1.0,1.0,-2.842869281768799,1.0895031690597534,1.753365993499756,0.4456785917282104,0.8511998653411865,0.8511998653411865,0.0,151.14678955078125,180.0,52035.5546875,0.0,2039.400146484375,1.0,279.7577819824219,283.28515625,295.8502502441406,299.2823181152344,293.1499938964844,293.1499938964844,280.04998779296875,38634.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892548680305481,1.0,0.0,0.0,3.5239627361297607,3.5239861011505127,8.286209549623891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.5009765625,0.0,1416.4451904296875,1895.4371337890625,0.0,3334.034423828125,0.8796933889389038,1.0,0.0,3.0,1.0,0.0
18180000,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8359653949737549,0.3727409243583679,0.3374902307987213,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8516235947608948,0.395669549703598,0.3767732381820678,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8631143569946289,0.4118536114692688,0.2899077832698822,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8000444769859314,0.3243539929389953,0.3099739849567413,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7176927328109741,0.2308280169963836,1.0536928176879885,284.91192626953125,284.95001220703125,298.75,292.8241882324219,297.8649597167969,297.3144836425781,284.9144592285156,1.0,0.549432635307312,0.5256915092468262,0.5256915092468262,1.0,1.0,-2.842869281768799,1.0895031690597534,1.753365993499756,0.4456785917282104,0.8511998653411865,0.8511998653411865,0.0,151.14678955078125,180.0,52035.5546875,0.0,2039.400146484375,1.0,279.7577819824219,283.28515625,295.8502502441406,299.2823181152344,293.1499938964844,293.1499938964844,280.04998779296875,38634.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892548680305481,1.0,0.0,0.0,3.5239627361297607,3.5239861011505127,8.286209549623891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.5009765625,0.0,1416.4451904296875,1895.4371337890625,0.0,3334.034423828125,0.8796933889389038,1.0,0.0,3.0,1.0,0.0
18180060,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.824687123298645,0.3753475546836853,0.3399764597415924,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.840084433555603,0.3987507820129394,0.3798894584178924,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8496673107147217,0.4128929078578949,0.2907622158527374,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7878571152687073,0.3261477351188659,0.3119197785854339,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7063241600990295,0.2313409596681594,1.0573923587799072,285.02734375,284.95001220703125,298.815673828125,292.8408203125,297.89044189453125,297.3164367675781,285.0262145996094,1.0,0.5578239560127258,0.5241591930389404,0.5241591930389404,1.0,1.0,-2.8574113845825195,1.0932557582855225,1.7641555070877075,0.4461267292499542,0.963625431060791,0.963625431060791,0.0,162.2624969482422,168.0,51725.46875,0.0,2117.535400390625,1.0,280.0415954589844,283.40435791015625,295.8194580078125,299.16314697265625,293.1499938964844,293.1499938964844,279.75,32404.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842920064926147,1.0,0.0,0.0,3.6782283782958975,3.6782522201538086,9.027566534314246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.615234375,0.0,1537.6915283203125,1895.4371337890625,0.0,3256.788818359375,0.9091381430625916,1.0,0.0,3.0,1.0,0.0
18180120,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.824687123298645,0.3753475546836853,0.3399764597415924,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.840084433555603,0.3987507820129394,0.3798894584178924,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8496673107147217,0.4128929078578949,0.2907622158527374,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7878571152687073,0.3261477351188659,0.3119197785854339,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7063241600990295,0.2313409596681594,1.0573923587799072,285.02734375,284.95001220703125,298.815673828125,292.8408203125,297.89044189453125,297.3164367675781,285.0262145996094,1.0,0.5578239560127258,0.5241591930389404,0.5241591930389404,1.0,1.0,-2.8574113845825195,1.0932557582855225,1.7641555070877075,0.4461267292499542,0.963625431060791,0.963625431060791,0.0,162.2624969482422,168.0,51725.46875,0.0,2117.535400390625,1.0,280.0415954589844,283.40435791015625,295.8194580078125,299.16314697265625,293.1499938964844,293.1499938964844,279.75,32404.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842920064926147,1.0,0.0,0.0,3.6782283782958975,3.6782522201538086,9.027566534314246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.615234375,0.0,1537.6915283203125,1895.4371337890625,0.0,3256.788818359375,0.9091381430625916,1.0,0.0,3.0,1.0,0.0
18180180,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.824297308921814,0.3768638968467712,0.3416697978973388,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8400933146476746,0.4010984003543854,0.3823751211166382,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.848212480545044,0.4130254983901977,0.2910981774330139,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7872729897499084,0.3273176550865173,0.3132715225219726,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7050156593322754,0.2314133644104004,1.058682560920715,284.90008544921875,284.95001220703125,298.88262939453125,292.8564453125,297.9103088378906,297.3089904785156,284.902587890625,1.0,0.5594804883003235,0.5226268768310547,0.5226268768310547,1.0,1.0,-2.866025447845459,1.0944150686264038,1.7716104984283447,0.4455130398273468,0.861994743347168,0.861994743347168,0.0,164.01698303222656,156.0,52585.45703125,0.0,2140.567626953125,1.0,279.7572937011719,283.25946044921875,295.8897399902344,299.3625183105469,293.1499938964844,293.1499938964844,280.04998779296875,38520.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951770067214966,1.0,0.0,0.0,3.586345911026001,3.586369752883911,8.58218015764578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.8310546875,0.0,1482.0233154296875,1895.4371337890625,0.0,3358.5869140625,0.8931627869606018,1.0,0.0,3.0,1.0,0.0
18180240,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.824297308921814,0.3768638968467712,0.3416697978973388,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8400933146476746,0.4010984003543854,0.3823751211166382,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.848212480545044,0.4130254983901977,0.2910981774330139,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7872729897499084,0.3273176550865173,0.3132715225219726,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7050156593322754,0.2314133644104004,1.058682560920715,284.90008544921875,284.95001220703125,298.88262939453125,292.8564453125,297.9103088378906,297.3089904785156,284.902587890625,1.0,0.5594804883003235,0.5226268768310547,0.5226268768310547,1.0,1.0,-2.866025447845459,1.0944150686264038,1.7716104984283447,0.4455130398273468,0.861994743347168,0.861994743347168,0.0,164.01698303222656,156.0,52585.45703125,0.0,2140.567626953125,1.0,279.7572937011719,283.25946044921875,295.8897399902344,299.3625183105469,293.1499938964844,293.1499938964844,280.04998779296875,38520.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951770067214966,1.0,0.0,0.0,3.586345911026001,3.586369752883911,8.58218015764578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.8310546875,0.0,1482.0233154296875,1895.4371337890625,0.0,3358.5869140625,0.8931627869606018,1.0,0.0,3.0,1.0,0.0
18180300,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.826787531375885,0.3780517578125,0.3424025177955627,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.842872679233551,0.4025590419769287,0.3834818303585052,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8503325581550598,0.413436084985733,0.2911565005779266,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7897754907608032,0.3281250596046448,0.3138023018836975,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.706884503364563,0.2316001206636428,1.0586423873901367,285.0267639160156,284.95001220703125,298.91656494140625,292.8638916015625,297.9227905273437,297.30914306640625,285.0308837890625,1.0,0.5587916374206543,0.5218607187271118,0.5218607187271118,1.0,1.0,-2.868891716003418,1.0943822860717771,1.774509310722351,0.4447990357875824,0.9501378536224364,0.9501378536224364,0.0,162.46359252929688,156.0,51874.78515625,0.0,2137.811279296875,1.0,280.000732421875,283.3983764648437,295.8349304199219,299.1571655273437,293.1499938964844,293.1499938964844,280.04998779296875,33787.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889673352241516,1.0,0.0,0.0,3.6405842304229736,3.6406078338623047,8.843729801810696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.2861328125,0.0,1506.203369140625,1895.4371337890625,0.0,3300.548828125,0.9035080671310424,1.0,0.0,3.0,1.0,0.0
18180360,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8313828110694885,0.3794463276863098,0.3434925973415375,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8477884531021118,0.4042103588581085,0.384860098361969,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8546736240386963,0.4140720069408417,0.2914640009403229,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7944077253341675,0.3290988504886627,0.3145493865013122,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.710654079914093,0.2319295406341552,1.0593194961547852,285.0224609375,284.95001220703125,298.9507751464844,292.87109375,297.9368896484375,297.3117370605469,285.02081298828125,1.0,0.5575422048568726,0.5211352705955505,0.5211352705955505,1.0,1.0,-2.8739376068115234,1.0953296422958374,1.7786080837249756,0.4446088075637817,0.9735482931137084,0.9735482931137084,0.0,159.5074462890625,144.0,52105.97265625,0.0,2131.84765625,1.0,280.0426330566406,283.3876342773437,295.84881591796875,299.22119140625,293.1499938964844,293.1499938964844,279.75,32637.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867564797401428,1.0,0.0,0.0,3.725524663925171,3.72554874420166,9.261219702239032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.673828125,0.0,1593.1463623046875,1895.4371337890625,0.0,3279.861572265625,0.9198158383369446,1.0,0.0,3.0,1.0,0.0
18180420,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8423143625259399,0.3810115456581116,0.3448965549468994,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.859822690486908,0.4066680073738098,0.3870896995067596,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8654664754867554,0.4143085777759552,0.2916066646575928,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8056384325027466,0.3303399682044983,0.3156059086322784,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7194374203681946,0.2320919036865234,1.0592749118804932,284.89324951171875,284.95001220703125,299.02008056640625,292.8848571777344,297.958251953125,297.3056640625,284.8960266113281,1.0,0.5535598397254944,0.5196843147277832,0.5196843147277832,1.0,1.0,-2.8797011375427246,1.0953518152236938,1.7843492031097412,0.4434975683689117,0.8663679957389832,0.8663679957389832,0.0,152.0737762451172,132.0,52904.70703125,0.0,2105.077392578125,1.0,279.7567749023437,283.2425231933594,295.9154968261719,299.4106750488281,293.1499938964844,293.1499938964844,280.04998779296875,38838.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970478773117065,1.0,0.0,0.0,3.6245970726013184,3.624621152877808,8.766227779233304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.384765625,0.0,1526.18017578125,1895.4371337890625,0.0,3376.051025390625,0.9017436504364014,1.0,0.0,3.0,1.0,0.0
18180480,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8423143625259399,0.3810115456581116,0.3448965549468994,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.859822690486908,0.4066680073738098,0.3870896995067596,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8654664754867554,0.4143085777759552,0.2916066646575928,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8056384325027466,0.3303399682044983,0.3156059086322784,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7194374203681946,0.2320919036865234,1.0592749118804932,284.89324951171875,284.95001220703125,299.02008056640625,292.8848571777344,297.958251953125,297.3056640625,284.8960266113281,1.0,0.5535598397254944,0.5196843147277832,0.5196843147277832,1.0,1.0,-2.8797011375427246,1.0953518152236938,1.7843492031097412,0.4434975683689117,0.8663679957389832,0.8663679957389832,0.0,152.0737762451172,132.0,52904.70703125,0.0,2105.077392578125,1.0,279.7567749023437,283.2425231933594,295.9154968261719,299.4106750488281,293.1499938964844,293.1499938964844,280.04998779296875,38838.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970478773117065,1.0,0.0,0.0,3.6245970726013184,3.624621152877808,8.766227779233304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.384765625,0.0,1526.18017578125,1895.4371337890625,0.0,3376.051025390625,0.9017436504364014,1.0,0.0,3.0,1.0,0.0
18180540,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8582931756973267,0.3836597800254822,0.3465773463249206,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8771522641181946,0.4099191129207611,0.3894928991794586,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8815109729766846,0.4154791235923767,0.2919028699398041,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8206773996353149,0.3322139382362366,0.3167613446712494,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.731502890586853,0.2327132672071457,1.0594016313552856,285.0221862792969,284.95001220703125,299.09039306640625,292.89776611328125,297.9863586425781,297.3098449707031,285.0205993652344,1.0,0.5483828783035278,0.5182334184646606,0.5182334184646606,1.0,1.0,-2.8864989280700684,1.0958068370819092,1.7906922101974487,0.4424124360084533,0.980485498905182,0.980485498905182,0.0,142.3899383544922,120.0,52366.42578125,0.0,2068.857421875,1.0,280.0431213378906,283.3774108886719,295.8730773925781,299.26318359375,293.1499938964844,293.1499938964844,279.75,32824.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880941867828369,1.0,0.0,0.0,3.7560882568359375,3.756112575531006,9.413797101842648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.142578125,0.0,1629.9774169921875,1895.4371337890625,0.0,3292.380126953125,0.9267491102218628,1.0,0.0,3.0,1.0,0.0
18180600,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8582931756973267,0.3836597800254822,0.3465773463249206,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8771522641181946,0.4099191129207611,0.3894928991794586,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8815109729766846,0.4154791235923767,0.2919028699398041,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8206773996353149,0.3322139382362366,0.3167613446712494,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.731502890586853,0.2327132672071457,1.0594016313552856,285.0221862792969,284.95001220703125,299.09039306640625,292.89776611328125,297.9863586425781,297.3098449707031,285.0205993652344,1.0,0.5483828783035278,0.5182334184646606,0.5182334184646606,1.0,1.0,-2.8864989280700684,1.0958068370819092,1.7906922101974487,0.4424124360084533,0.980485498905182,0.980485498905182,0.0,142.3899383544922,120.0,52366.42578125,0.0,2068.857421875,1.0,280.0431213378906,283.3774108886719,295.8730773925781,299.26318359375,293.1499938964844,293.1499938964844,279.75,32824.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880941867828369,1.0,0.0,0.0,3.7560882568359375,3.756112575531006,9.413797101842648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.142578125,0.0,1629.9774169921875,1895.4371337890625,0.0,3292.380126953125,0.9267491102218628,1.0,0.0,3.0,1.0,0.0
18180660,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.877991259098053,0.3852387964725494,0.3479008376598358,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8983374238014221,0.4124832451343536,0.3917194902896881,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9012218117713928,0.4158082604408264,0.2920340895652771,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.838054895401001,0.3335212469100952,0.3177752196788788,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7462131381034851,0.2329607605934143,1.059228539466858,284.89141845703125,284.95001220703125,299.16168212890625,292.9098815917969,298.0087890625,297.3045654296875,284.89422607421875,1.0,0.5425490736961365,0.5168538093566895,0.5168538093566895,1.0,1.0,-2.8919425010681152,1.0957553386688232,1.796187162399292,0.4413405954837799,0.871789276599884,0.871789276599884,0.0,132.01116943359375,108.0,53174.47265625,0.0,2026.773681640625,1.0,279.7565612792969,283.2305603027344,295.9393005371094,299.4520263671875,293.1499938964844,293.1499938964844,280.04998779296875,38870.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981427550315857,1.0,0.0,0.0,3.6552772521972656,3.655301809310913,8.915258717934194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.095703125,0.0,1560.55517578125,1895.4371337890625,0.0,3386.26611328125,0.9085592031478882,1.0,0.0,3.0,1.0,0.0
18180720,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.877991259098053,0.3852387964725494,0.3479008376598358,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8983374238014221,0.4124832451343536,0.3917194902896881,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9012218117713928,0.4158082604408264,0.2920340895652771,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.838054895401001,0.3335212469100952,0.3177752196788788,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7462131381034851,0.2329607605934143,1.059228539466858,284.89141845703125,284.95001220703125,299.16168212890625,292.9098815917969,298.0087890625,297.3045654296875,284.89422607421875,1.0,0.5425490736961365,0.5168538093566895,0.5168538093566895,1.0,1.0,-2.8919425010681152,1.0957553386688232,1.796187162399292,0.4413405954837799,0.871789276599884,0.871789276599884,0.0,132.01116943359375,108.0,53174.47265625,0.0,2026.773681640625,1.0,279.7565612792969,283.2305603027344,295.9393005371094,299.4520263671875,293.1499938964844,293.1499938964844,280.04998779296875,38870.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981427550315857,1.0,0.0,0.0,3.6552772521972656,3.655301809310913,8.915258717934194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.095703125,0.0,1560.55517578125,1895.4371337890625,0.0,3386.26611328125,0.9085592031478882,1.0,0.0,3.0,1.0,0.0
18180780,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8957597613334656,0.3871145844459533,0.3489313125610351,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9180035591125488,0.4148526787757873,0.3933567404747009,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9199746251106262,0.4166558980941772,0.2921523153781891,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8536856770515442,0.3348695933818817,0.3185043036937713,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7596776485443115,0.2334180474281311,1.0589898824691772,285.0326232910156,284.95001220703125,299.21356201171875,292.9181213378906,298.02935791015625,297.3075561523437,285.0316467285156,1.0,0.5380325317382812,0.5158604979515076,0.5158604979515076,1.0,1.0,-2.8958728313446045,1.0957282781600952,1.8001444339752195,0.4404226839542389,0.9796144962310792,0.9796144962310792,0.0,123.99945831298828,108.0,52492.94140625,0.0,1993.7371826171875,1.0,280.0294494628906,283.3791198730469,295.8830871582031,299.2641906738281,293.1499938964844,293.1499938964844,280.04998779296875,33010.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898061513900757,1.0,0.0,0.0,3.745540618896485,3.745565176010132,9.361001502838916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.37109375,0.0,1619.1298828125,1895.4371337890625,0.0,3308.394775390625,0.9252090454101562,1.0,0.0,3.0,1.0,0.0
18180840,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9041621685028076,0.3878880143165588,0.3495174050331116,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.927839457988739,0.4158317148685455,0.3941461145877838,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9293493628501892,0.417051762342453,0.292332261800766,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8611952066421509,0.3354459702968597,0.3189128041267395,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7661921381950378,0.2336447387933731,1.0593383312225342,285.024169921875,284.95001220703125,299.2338562011719,292.9212646484375,298.0378112792969,297.3093566894531,285.0226745605469,1.0,0.536298394203186,0.5154742002487183,0.5154742002487183,1.0,1.0,-2.8986518383026123,1.096239447593689,1.8024122714996336,0.440340518951416,0.9886058568954468,0.9886058568954468,0.0,120.66432189941406,96.0,52604.21484375,0.0,1981.8323974609373,1.0,280.0433044433594,283.36944580078125,295.89605712890625,299.30194091796875,293.1499938964844,293.1499938964844,279.75,32906.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890939354896545,1.0,0.0,0.0,3.782275915145874,3.7823004722595215,9.545522061671363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.2421875,0.0,1661.38720703125,1895.4371337890625,0.0,3301.73291015625,0.9327353239059448,1.0,0.0,3.0,1.0,0.0
18180900,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.921211302280426,0.3887874186038971,0.3503755927085876,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.946165919303894,0.4172508716583252,0.3954442739486694,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.946746587753296,0.4173656702041626,0.292553037405014,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8756139278411865,0.336205780506134,0.3195565938949585,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7786917686462402,0.2338637560606002,1.0597392320632937,284.8816223144531,284.95001220703125,299.270263671875,292.9266967773437,298.0501403808594,297.3081970214844,284.8756408691406,1.0,0.5331522822380066,0.5147843956947327,0.5147843956947327,1.0,1.0,-2.9027698040008545,1.0967819690704346,1.8059879541397093,0.4400878548622131,0.8963490128517151,0.8963490128517151,0.0,114.8415069580078,96.0,53657.6328125,0.0,1959.78515625,1.0,279.7945556640625,283.2042236328125,295.9647521972656,299.5417785644531,293.1499938964844,293.1499938964844,279.75,36438.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962710499763489,1.0,0.0,0.0,3.77268385887146,3.7727091312408447,9.497167638983228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.1298828125,0.0,1677.3826904296875,1895.4371337890625,0.0,3368.80078125,0.9311281442642212,1.0,0.0,3.0,1.0,0.0
18180960,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9391742944717408,0.389430969953537,0.3507871329784393,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9636480808258056,0.4184632003307342,0.3964098989963531,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9633004069328308,0.4174295961856842,0.2924775779247284,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.890595018863678,0.3367794454097748,0.3199233412742615,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7916080951690674,0.2339334487915039,1.0592081546783447,284.8898010253906,284.95001220703125,299.30682373046875,292.9319763183594,298.0607604980469,297.3042907714844,284.8926696777344,1.0,0.5298343300819397,0.5140964388847351,0.5140964388847351,1.0,1.0,-2.904139995574951,1.0961635112762451,1.807976603507996,0.4392704963684082,0.8779542446136475,0.8779542446136475,0.0,109.34976959228516,99.0,53438.0234375,0.0,1934.8343505859373,1.0,279.7565612792969,283.2187194824219,295.9613647460937,299.491455078125,293.1499938964844,293.1499938964844,280.04998779296875,38810.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991100788116455,1.0,0.0,0.0,3.6857681274414062,3.685792922973633,9.064614232556778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.037109375,0.0,1594.5648193359375,1895.4371337890625,0.0,3395.287841796875,0.915304720401764,1.0,0.0,3.0,1.0,0.0
18181020,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9617476463317872,0.3920221030712127,0.35255828499794,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.983982503414154,0.4218648970127105,0.3991026580333709,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.98222553730011,0.4186972975730896,0.2929539978504181,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9107444882392884,0.3387095928192138,0.3212851285934448,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8082790374755859,0.2346294671297073,1.060429573059082,285.02764892578125,284.95001220703125,299.3805236816406,292.9421081542969,298.09014892578125,297.3089904785156,285.0263061523437,1.0,0.5277726054191589,0.51272052526474,0.51272052526474,1.0,1.0,-2.913172006607056,1.09758460521698,1.815587282180786,0.4386788308620453,0.9987685680389404,0.9987685680389404,0.0,103.5652847290039,117.0,52868.65625,0.0,1920.8714599609373,1.0,280.04351806640625,283.3622741699219,295.917236328125,299.33984375,293.1499938964844,293.1499938964844,279.75,32943.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890127956867218,1.0,0.0,0.0,3.8095543384552,3.809579372406006,9.683706139185233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.5556640625,0.0,1694.165771484375,1895.4371337890625,0.0,3311.404052734375,0.9389473795890808,1.0,0.0,3.0,1.0,0.0
18181080,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9617476463317872,0.3920221030712127,0.35255828499794,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.983982503414154,0.4218648970127105,0.3991026580333709,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.98222553730011,0.4186972975730896,0.2929539978504181,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9107444882392884,0.3387095928192138,0.3212851285934448,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8082790374755859,0.2346294671297073,1.060429573059082,285.02764892578125,284.95001220703125,299.3805236816406,292.9421081542969,298.09014892578125,297.3089904785156,285.0263061523437,1.0,0.5277726054191589,0.51272052526474,0.51272052526474,1.0,1.0,-2.913172006607056,1.09758460521698,1.815587282180786,0.4386788308620453,0.9987685680389404,0.9987685680389404,0.0,103.5652847290039,117.0,52868.65625,0.0,1920.8714599609373,1.0,280.04351806640625,283.3622741699219,295.917236328125,299.33984375,293.1499938964844,293.1499938964844,279.75,32943.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890127956867218,1.0,0.0,0.0,3.8095543384552,3.809579372406006,9.683706139185233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.5556640625,0.0,1694.165771484375,1895.4371337890625,0.0,3311.404052734375,0.9389473795890808,1.0,0.0,3.0,1.0,0.0
18181140,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9499011039733888,0.3934027254581451,0.3542996346950531,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9744779467582704,0.4244715571403503,0.401982843875885,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9709499478340148,0.419022649526596,0.2935360968112945,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8996198177337646,0.3399739861488342,0.322869062423706,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7981001734733582,0.2348532974720001,1.063036322593689,284.891357421875,284.95001220703125,299.454833984375,292.9516906738281,298.1129455566406,297.30291748046875,284.8940734863281,1.0,0.5325712561607361,0.5113446116447449,0.5113446116447449,1.0,1.0,-2.924468278884888,1.0999069213867188,1.824561357498169,0.4386930763721466,0.888904333114624,0.888904333114624,0.0,107.98356628417967,135.0,53834.28515625,0.0,1961.37744140625,1.0,279.7561340332031,283.20703125,295.9826354980469,299.535888671875,293.1499938964844,293.1499938964844,280.04998779296875,38528.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004291892051697,1.0,0.0,0.0,3.725436210632324,3.72546124458313,9.26077916574286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.369140625,0.0,1638.037841796875,1895.4371337890625,0.0,3407.5849609375,0.9238771200180054,1.0,0.0,3.0,1.0,0.0
18181200,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9499011039733888,0.3934027254581451,0.3542996346950531,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9744779467582704,0.4244715571403503,0.401982843875885,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9709499478340148,0.419022649526596,0.2935360968112945,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8996198177337646,0.3399739861488342,0.322869062423706,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7981001734733582,0.2348532974720001,1.063036322593689,284.891357421875,284.95001220703125,299.454833984375,292.9516906738281,298.1129455566406,297.30291748046875,284.8940734863281,1.0,0.5325712561607361,0.5113446116447449,0.5113446116447449,1.0,1.0,-2.924468278884888,1.0999069213867188,1.824561357498169,0.4386930763721466,0.888904333114624,0.888904333114624,0.0,107.98356628417967,135.0,53834.28515625,0.0,1961.37744140625,1.0,279.7561340332031,283.20703125,295.9826354980469,299.535888671875,293.1499938964844,293.1499938964844,280.04998779296875,38528.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004291892051697,1.0,0.0,0.0,3.725436210632324,3.72546124458313,9.26077916574286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.369140625,0.0,1638.037841796875,1895.4371337890625,0.0,3407.5849609375,0.9238771200180054,1.0,0.0,3.0,1.0,0.0
18181260,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9219997525215148,0.3957495093345642,0.3564419746398926,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9494918584823608,0.4277772903442383,0.4052079916000366,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9436421990394592,0.4201563596725464,0.2943801581859588,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8759274482727051,0.3417541086673736,0.3247163295745849,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7764261960983276,0.235385775566101,1.0665302276611328,285.0367736816406,284.95001220703125,299.5297241210937,292.9608154296875,298.14166259765625,297.3060302734375,285.0361022949219,1.0,0.5409625768661499,0.5099129676818848,0.5099129676818848,1.0,1.0,-2.938345432281494,1.103201985359192,1.8351434469223025,0.4389357268810272,1.0,1.0,0.0,118.0387954711914,153.0,53266.08203125,0.0,2034.745849609375,1.0,280.04376220703125,283.35809326171875,295.9381103515625,299.38623046875,293.1499938964844,293.1499938964844,279.75,33230.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919145464897156,1.0,0.0,0.0,3.842208862304688,3.8422343730926514,9.850431297309117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.8193359375,0.0,1735.8931884765625,1895.4371337890625,0.0,3328.107421875,0.9463658928871156,1.0,0.0,3.0,1.0,0.0
18181320,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9219997525215148,0.3957495093345642,0.3564419746398926,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9494918584823608,0.4277772903442383,0.4052079916000366,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9436421990394592,0.4201563596725464,0.2943801581859588,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8759274482727051,0.3417541086673736,0.3247163295745849,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7764261960983276,0.235385775566101,1.0665302276611328,285.0367736816406,284.95001220703125,299.5297241210937,292.9608154296875,298.14166259765625,297.3060302734375,285.0361022949219,1.0,0.5409625768661499,0.5099129676818848,0.5099129676818848,1.0,1.0,-2.938345432281494,1.103201985359192,1.8351434469223025,0.4389357268810272,1.0,1.0,0.0,118.0387954711914,153.0,53266.08203125,0.0,2034.745849609375,1.0,280.04376220703125,283.35809326171875,295.9381103515625,299.38623046875,293.1499938964844,293.1499938964844,279.75,33230.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919145464897156,1.0,0.0,0.0,3.842208862304688,3.8422343730926514,9.850431297309117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.8193359375,0.0,1735.8931884765625,1895.4371337890625,0.0,3328.107421875,0.9463658928871156,1.0,0.0,3.0,1.0,0.0
18181380,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.891682505607605,0.396858811378479,0.3583035469055176,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9171621203422546,0.4302544891834259,0.4083479046821594,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9096964597702026,0.4203290045261383,0.2951360642910003,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8495649695396423,0.3428386449813843,0.3265101909637451,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7524378895759583,0.2354107946157455,1.0700414180755615,284.8948974609375,284.95001220703125,299.6050720214844,292.9695739746094,298.16363525390625,297.29840087890625,284.8968811035156,1.0,0.5514187216758728,0.5084813237190247,0.5084813237190247,1.0,1.0,-2.9516515731811523,1.1061933040618896,1.8454582691192627,0.439225435256958,0.9042566418647766,0.9042566418647766,0.0,131.91673278808594,171.0,54355.1796875,0.0,2127.044189453125,1.0,279.7567138671875,283.1943054199219,296.00201416015625,299.5877990722656,293.1499938964844,293.1499938964844,279.45001220703125,38044.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025503396987916,1.0,0.0,0.0,3.776993989944458,3.777019739151001,9.51888068811968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.6923828125,0.0,1694.9259033203125,1895.4371337890625,0.0,3427.345458984375,0.9350764751434326,1.0,0.0,3.0,1.0,0.0
