time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181440,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.891682505607605,0.396858811378479,0.3583035469055176,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9171621203422546,0.4302544891834259,0.4083479046821594,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9096964597702026,0.4203290045261383,0.2951360642910003,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8495649695396423,0.3428386449813843,0.3265101909637451,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7524378895759583,0.2354107946157455,1.0700414180755615,284.8948974609375,284.95001220703125,299.6050720214844,292.9695739746094,298.16363525390625,297.29840087890625,284.8968811035156,1.0,0.5514187216758728,0.5084813237190247,0.5084813237190247,1.0,1.0,-2.9516515731811523,1.1061933040618896,1.8454582691192627,0.439225435256958,0.9042566418647766,0.9042566418647766,0.0,131.91673278808594,171.0,54355.1796875,0.0,2127.044189453125,1.0,279.7567138671875,283.1943054199219,296.00201416015625,299.5877990722656,293.1499938964844,293.1499938964844,279.45001220703125,38044.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025503396987916,1.0,0.0,0.0,3.776993989944458,3.777019739151001,9.51888068811968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.6923828125,0.0,1694.9259033203125,1895.4371337890625,0.0,3427.345458984375,0.9350764751434326,1.0,0.0,3.0,1.0,0.0
18181500,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.8773583769798279,0.3971907794475555,0.3589676022529602,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9018773436546326,0.4312977790832519,0.40970179438591,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.8943598866462708,0.4201895296573639,0.2953223288059234,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.8369593024253845,0.3431928157806396,0.3272131383419037,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.7409854531288147,0.2352536916732788,1.0710554122924805,284.8084411621094,284.95001220703125,299.6429138183594,292.97381591796875,298.1734313964844,297.29278564453125,284.8112487792969,1.0,0.5569501519203186,0.5077654719352722,0.5077654719352722,1.0,1.0,-2.9563663005828857,1.1068683862686155,1.84949803352356,0.4389447569847107,0.8138770461082458,0.8138770461082458,0.0,139.88046264648438,171.0,54850.546875,0.0,2175.3076171875,1.0,279.4985656738281,283.0924987792969,296.0260314941406,299.72344970703125,293.1499938964844,293.1499938964844,279.45001220703125,43097.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089059233665466,1.0,0.0,0.0,3.643092632293701,3.643117904663086,8.855921009853773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.4873046875,0.0,1578.5047607421875,1895.4371337890625,0.0,3486.44775390625,0.906152606010437,1.0,0.0,3.0,1.0,0.0
18181560,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8641229271888733,0.3977065086364746,0.3595883250236511,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8884186148643494,0.4324614703655243,0.4110103845596313,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8802475333213806,0.4201898574829101,0.2954696416854858,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8253204226493835,0.343627005815506,0.3278654515743255,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7304436564445496,0.2351309806108474,1.071819305419922,284.8829040527344,284.95001220703125,299.6808166503906,292.9779968261719,298.1842346191406,297.2888488769531,284.88604736328125,1.0,0.5625928044319153,0.5069862604141235,0.5069862604141235,1.0,1.0,-2.9605629444122314,1.1072156429290771,1.8533473014831543,0.4384146928787231,0.8294286131858826,0.8294286131858826,0.0,148.20896911621094,189.0,54540.359375,0.0,2224.6591796875,1.0,279.45806884765625,283.16070556640625,295.9956970214844,299.6106872558594,293.1499938964844,293.1499938964844,279.75,41450.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090697765350342,1.0,0.0,0.0,3.5177488327026367,3.517772436141968,8.257012495960225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.2861328125,0.0,1430.2572021484375,1895.4371337890625,0.0,3487.968994140625,0.8811948299407959,1.0,0.0,3.0,1.0,0.0
18181620,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8436856269836426,0.3999153077602386,0.3619157075881958,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8670925498008728,0.435749351978302,0.4144996702671051,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.857958972454071,0.4213014543056488,0.2965116202831268,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8059508204460144,0.3452809154987335,0.3298595249652862,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7130013108253479,0.2354602813720703,1.075575590133667,285.0100402832031,284.95001220703125,299.75689697265625,292.9861755371094,298.21356201171875,297.2930603027344,285.0097961425781,1.0,0.5744754672050476,0.505427896976471,0.505427896976471,1.0,1.0,-2.9757113456726074,1.1106923818588257,1.8650190830230715,0.4385661780834198,0.9349374771118164,0.9349374771118164,0.0,164.6232452392578,192.0,54099.79296875,0.0,2334.66357421875,1.0,279.741455078125,283.2928161621094,295.95220947265625,299.4520874023437,293.1499938964844,293.1499938964844,279.45001220703125,33474.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978689312934875,1.0,0.0,0.0,3.641273021697998,3.64129638671875,8.847076173879032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.091796875,0.0,1504.6322021484375,1895.4371337890625,0.0,3383.711669921875,0.9016774892807008,1.0,0.0,3.0,1.0,0.0
18181680,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8436856269836426,0.3999153077602386,0.3619157075881958,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8670925498008728,0.435749351978302,0.4144996702671051,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.857958972454071,0.4213014543056488,0.2965116202831268,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8059508204460144,0.3452809154987335,0.3298595249652862,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7130013108253479,0.2354602813720703,1.075575590133667,285.0100402832031,284.95001220703125,299.75689697265625,292.9861755371094,298.21356201171875,297.2930603027344,285.0097961425781,1.0,0.5744754672050476,0.505427896976471,0.505427896976471,1.0,1.0,-2.9757113456726074,1.1106923818588257,1.8650190830230715,0.4385661780834198,0.9349374771118164,0.9349374771118164,0.0,164.6232452392578,192.0,54099.79296875,0.0,2334.66357421875,1.0,279.741455078125,283.2928161621094,295.95220947265625,299.4520874023437,293.1499938964844,293.1499938964844,279.45001220703125,33474.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978689312934875,1.0,0.0,0.0,3.641273021697998,3.64129638671875,8.847076173879032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.091796875,0.0,1504.6322021484375,1895.4371337890625,0.0,3383.711669921875,0.9016774892807008,1.0,0.0,3.0,1.0,0.0
18181740,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8321313858032227,0.4009016752243042,0.3634967803955078,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.855405330657959,0.4382373392581939,0.4174889922142029,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8452619314193726,0.4214915931224823,0.2971532344818115,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7940121293067932,0.3462875187397003,0.3314252197742462,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7016411423683167,0.2353554964065551,1.07780122756958,284.9116516113281,284.95001220703125,299.8331604003906,292.9942321777344,298.2359924316406,297.28668212890625,284.9136657714844,1.0,0.5821667909622192,0.5038694739341736,0.5038694739341736,1.0,1.0,-2.9865455627441406,1.1123050451278689,1.874240517616272,0.4380477964878082,0.8510193824768066,0.8510193824768066,0.0,175.89419555664062,180.0,54859.203125,0.0,2411.611083984375,1.0,279.457763671875,283.17303466796875,296.0166320800781,299.6368103027344,293.1499938964844,293.1499938964844,279.75,38686.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90642112493515,1.0,0.0,0.0,3.5278196334838867,3.52784276008606,8.304357379529392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.9208984375,0.0,1420.8660888671875,1895.4371337890625,0.0,3463.36083984375,0.8805922865867615,1.0,0.0,3.0,1.0,0.0
18181800,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8321313858032227,0.4009016752243042,0.3634967803955078,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.855405330657959,0.4382373392581939,0.4174889922142029,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8452619314193726,0.4214915931224823,0.2971532344818115,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7940121293067932,0.3462875187397003,0.3314252197742462,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7016411423683167,0.2353554964065551,1.07780122756958,284.9116516113281,284.95001220703125,299.8331604003906,292.9942321777344,298.2359924316406,297.28668212890625,284.9136657714844,1.0,0.5821667909622192,0.5038694739341736,0.5038694739341736,1.0,1.0,-2.9865455627441406,1.1123050451278689,1.874240517616272,0.4380477964878082,0.8510193824768066,0.8510193824768066,0.0,175.89419555664062,180.0,54859.203125,0.0,2411.611083984375,1.0,279.457763671875,283.17303466796875,296.0166320800781,299.6368103027344,293.1499938964844,293.1499938964844,279.75,38686.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90642112493515,1.0,0.0,0.0,3.5278196334838867,3.52784276008606,8.304357379529392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.9208984375,0.0,1420.8660888671875,1895.4371337890625,0.0,3463.36083984375,0.8805922865867615,1.0,0.0,3.0,1.0,0.0
18181860,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8325223922729492,0.4028418958187103,0.3649995028972626,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8565526604652405,0.441438615322113,0.4203042984008789,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8450313210487366,0.4224793016910553,0.2976766228675842,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7943782210350037,0.3478471338748932,0.3327399790287018,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.701159656047821,0.2356359809637069,1.0785305500030518,285.0179748535156,284.95001220703125,299.9096069335937,293.002197265625,298.2640991210937,297.2895812988281,285.0168151855469,1.0,0.5833179354667664,0.5023127198219299,0.5023127198219299,1.0,1.0,-2.9948201179504395,1.1128382682800293,1.8819818496704104,0.4368444681167602,0.9540473222732544,0.9540473222732544,0.0,176.84132385253906,168.0,54420.18359375,0.0,2431.62060546875,1.0,279.7416076660156,283.28692626953125,295.9796447753906,299.5016174316406,293.1499938964844,293.1499938964844,279.45001220703125,32751.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980512619018555,1.0,0.0,0.0,3.6704375743865967,3.670461177825928,8.989364346234652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.7470703125,0.0,1531.58056640625,1895.4371337890625,0.0,3385.412353515625,0.9076061844825744,1.0,0.0,3.0,1.0,0.0
18181920,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8325223922729492,0.4028418958187103,0.3649995028972626,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8565526604652405,0.441438615322113,0.4203042984008789,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8450313210487366,0.4224793016910553,0.2976766228675842,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7943782210350037,0.3478471338748932,0.3327399790287018,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.701159656047821,0.2356359809637069,1.0785305500030518,285.0179748535156,284.95001220703125,299.9096069335937,293.002197265625,298.2640991210937,297.2895812988281,285.0168151855469,1.0,0.5833179354667664,0.5023127198219299,0.5023127198219299,1.0,1.0,-2.9948201179504395,1.1128382682800293,1.8819818496704104,0.4368444681167602,0.9540473222732544,0.9540473222732544,0.0,176.84132385253906,168.0,54420.18359375,0.0,2431.62060546875,1.0,279.7416076660156,283.28692626953125,295.9796447753906,299.5016174316406,293.1499938964844,293.1499938964844,279.45001220703125,32751.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980512619018555,1.0,0.0,0.0,3.6704375743865967,3.670461177825928,8.989364346234652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.7470703125,0.0,1531.58056640625,1895.4371337890625,0.0,3385.412353515625,0.9076061844825744,1.0,0.0,3.0,1.0,0.0
18181980,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8369765281677246,0.4035089313983917,0.3657897710800171,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8620871305465698,0.4434070289134979,0.4222641587257385,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8492480516433716,0.4225901961326599,0.297864019870758,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.799116849899292,0.3486270606517792,0.3335408270359039,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7048002481460571,0.2355671972036361,1.078245759010315,284.8870849609375,284.95001220703125,299.9708251953125,293.0085754394531,298.2815246582031,297.2841796875,284.8908386230469,1.0,0.5817305445671082,0.5010672807693481,0.5010672807693481,1.0,1.0,-2.998981237411499,1.1122082471847534,1.8867729902267456,0.4355106651782989,0.8541604280471802,0.8541604280471802,0.0,173.53599548339844,168.0,55177.33984375,0.0,2422.371337890625,1.0,279.4654541015625,283.14166259765625,296.04510498046875,299.7037048339844,293.1499938964844,293.1499938964844,279.45001220703125,39068.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907260537147522,1.0,0.0,0.0,3.58328628540039,3.58331036567688,8.567543545723311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.080078125,0.0,1482.74169921875,1895.4371337890625,0.0,3471.162841796875,0.8922761678695679,1.0,0.0,3.0,1.0,0.0
18182040,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8383347392082214,0.4036865830421448,0.3658581376075744,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8637725114822388,0.4438993334770202,0.4226486682891845,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8505727648735046,0.4226143956184387,0.2978215217590332,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8005732893943787,0.3488158881664276,0.3336502313613891,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7059462666511536,0.2355406880378723,1.0778487920761108,284.9020080566406,284.95001220703125,299.9861145019531,293.0101928710937,298.2858581542969,297.28289794921875,284.9041442871094,1.0,0.5810526013374329,0.5007559061050415,0.5007559061050415,1.0,1.0,-2.999128580093384,1.11168110370636,1.887447476387024,0.4349770247936249,0.8567625880241394,0.8567625880241394,0.0,172.40432739257812,156.0,55143.3125,0.0,2416.85595703125,1.0,279.4574584960937,283.15301513671875,296.0376281738281,299.6801147460937,293.1499938964844,293.1499938964844,279.75,38683.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076364040374756,1.0,0.0,0.0,3.56449294090271,3.564516544342041,8.477910569126834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4296875,0.0,1459.7099609375,1895.4371337890625,0.0,3474.65576171875,0.8885465860366821,1.0,0.0,3.0,1.0,0.0
18182100,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8429178595542908,0.4045717120170593,0.3662393987178802,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.869225800037384,0.445460557937622,0.4237571358680725,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8550788760185242,0.4230445921421051,0.297837495803833,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8053494095802307,0.3495507836341858,0.3340282738208771,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.70980304479599,0.2356602102518081,1.077134609222412,285.0228881835937,284.95001220703125,300.0243835449219,293.01422119140625,298.2993469238281,297.2837219238281,285.025634765625,1.0,0.5790693759918213,0.499977558851242,0.499977558851242,1.0,1.0,-3.000529527664185,1.1107927560806274,1.889736771583557,0.4337825179100036,0.9411886930465698,0.9411886930465698,0.0,168.82540893554688,156.0,54416.7578125,0.0,2401.12109375,1.0,279.6997375488281,283.28564453125,295.9828186035156,299.4713134765625,293.1499938964844,293.1499938964844,279.75,33851.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013288617134094,1.0,0.0,0.0,3.619873046875,3.619896411895752,8.743392072574352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.76171875,0.0,1483.966796875,1895.4371337890625,0.0,3415.968017578125,0.89876788854599,1.0,0.0,3.0,1.0,0.0
18182160,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.849297821521759,0.4056300222873688,0.3669883906841278,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8765499591827393,0.4471910297870636,0.4251613914966583,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8614071011543274,0.4236668348312378,0.2981024384498596,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.811655580997467,0.3504340350627899,0.334639698266983,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7149618864059448,0.2359068393707275,1.077193021774292,285.0145874023437,284.95001220703125,300.0626220703125,293.0182800292969,298.31427001953125,297.28668212890625,285.0129699707031,1.0,0.5768438577651978,0.4992718398571014,0.4992718398571014,1.0,1.0,-3.004239559173584,1.110978364944458,1.8932610750198364,0.433177500963211,0.9595877528190612,0.9595877528190612,0.0,164.32437133789062,144.0,54613.70703125,0.0,2384.85888671875,1.0,279.7425537109375,283.2738647460937,295.99468994140625,299.5310974121094,293.1499938964844,293.1499938964844,279.45001220703125,32862.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990809917449951,1.0,0.0,0.0,3.698698282241821,3.698722362518311,9.128325473284348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.4365234375,0.0,1564.239990234375,1895.4371337890625,0.0,3395.01611328125,0.9138789772987366,1.0,0.0,3.0,1.0,0.0
18182220,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8631907105445862,0.4064903557300567,0.3676872551441192,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8925802707672119,0.4497633576393127,0.4274207651615143,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8753571510314941,0.4238988161087036,0.2981737554073334,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8246269822120667,0.3514834642410278,0.3354339003562927,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7255977988243103,0.2359171360731125,1.0760626792907717,284.8985290527344,284.95001220703125,300.1390075683594,293.0265808105469,298.3365173339844,297.2810363769531,284.9008178710937,1.0,0.57154780626297,0.4978604018688202,0.4978604018688202,1.0,1.0,-3.0074853897094727,1.1096091270446775,1.8978763818740845,0.4313137531280517,0.8596551418304443,0.8596551418304443,0.0,154.8590087890625,132.0,55316.39453125,0.0,2342.240966796875,1.0,279.457275390625,283.14080810546875,296.052490234375,299.7064208984375,293.1499938964844,293.1499938964844,279.75,38822.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083458781242372,1.0,0.0,0.0,3.5870752334594727,3.587099075317383,8.585671480432211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.451171875,0.0,1485.0394287109375,1895.4371337890625,0.0,3481.246337890625,0.8936465382575989,1.0,0.0,3.0,1.0,0.0
18182280,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8631907105445862,0.4064903557300567,0.3676872551441192,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8925802707672119,0.4497633576393127,0.4274207651615143,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8753571510314941,0.4238988161087036,0.2981737554073334,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8246269822120667,0.3514834642410278,0.3354339003562927,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7255977988243103,0.2359171360731125,1.0760626792907717,284.8985290527344,284.95001220703125,300.1390075683594,293.0265808105469,298.3365173339844,297.2810363769531,284.9008178710937,1.0,0.57154780626297,0.4978604018688202,0.4978604018688202,1.0,1.0,-3.0074853897094727,1.1096091270446775,1.8978763818740845,0.4313137531280517,0.8596551418304443,0.8596551418304443,0.0,154.8590087890625,132.0,55316.39453125,0.0,2342.240966796875,1.0,279.457275390625,283.14080810546875,296.052490234375,299.7064208984375,293.1499938964844,293.1499938964844,279.75,38822.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083458781242372,1.0,0.0,0.0,3.5870752334594727,3.587099075317383,8.585671480432211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.451171875,0.0,1485.0394287109375,1895.4371337890625,0.0,3481.246337890625,0.8936465382575989,1.0,0.0,3.0,1.0,0.0
18182340,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8821117281913757,0.4084445834159851,0.3687271773815155,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9141269326210022,0.4531730413436889,0.429935485124588,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.894227921962738,0.425047218799591,0.2984426915645599,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8413729667663574,0.3531817495822906,0.336390882730484,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7393791675567627,0.2363802045583725,1.0753346681594849,285.0141906738281,284.95001220703125,300.2152404785156,293.0351867675781,298.365234375,297.28570556640625,285.0131530761719,1.0,0.5656340718269348,0.4964489638805389,0.4964489638805389,1.0,1.0,-3.0123491287231445,1.1089047193527222,1.903444528579712,0.4295510351657867,0.9637494683265686,0.9637494683265686,0.0,143.9534912109375,120.0,54760.09375,0.0,2295.053466796875,1.0,279.74200439453125,283.2654113769531,296.0111694335937,299.5569152832031,293.1499938964844,293.1499938964844,279.45001220703125,33018.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995756506919861,1.0,0.0,0.0,3.716059446334839,3.716083526611328,9.21421985822235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.447265625,0.0,1585.202880859375,1895.4371337890625,0.0,3399.628173828125,0.9180811643600464,1.0,0.0,3.0,1.0,0.0
18182400,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8821117281913757,0.4084445834159851,0.3687271773815155,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9141269326210022,0.4531730413436889,0.429935485124588,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.894227921962738,0.425047218799591,0.2984426915645599,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8413729667663574,0.3531817495822906,0.336390882730484,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7393791675567627,0.2363802045583725,1.0753346681594849,285.0141906738281,284.95001220703125,300.2152404785156,293.0351867675781,298.365234375,297.28570556640625,285.0131530761719,1.0,0.5656340718269348,0.4964489638805389,0.4964489638805389,1.0,1.0,-3.0123491287231445,1.1089047193527222,1.903444528579712,0.4295510351657867,0.9637494683265686,0.9637494683265686,0.0,143.9534912109375,120.0,54760.09375,0.0,2295.053466796875,1.0,279.74200439453125,283.2654113769531,296.0111694335937,299.5569152832031,293.1499938964844,293.1499938964844,279.45001220703125,33018.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995756506919861,1.0,0.0,0.0,3.716059446334839,3.716083526611328,9.21421985822235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.447265625,0.0,1585.202880859375,1895.4371337890625,0.0,3399.628173828125,0.9180811643600464,1.0,0.0,3.0,1.0,0.0
18182460,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9042872786521912,0.409274160861969,0.3693463504314422,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9413608312606812,0.4558280706405639,0.4322167634963989,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9172225594520568,0.4253466725349426,0.2985184490680694,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.861453652381897,0.3542844951152801,0.3371784687042236,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7559560537338257,0.2364648282527923,1.0742660760879517,284.8975524902344,284.95001220703125,300.29119873046875,293.044189453125,298.3873596191406,297.280517578125,284.8998718261719,1.0,0.5593671202659607,0.495060920715332,0.495060920715332,1.0,1.0,-3.015597343444824,1.1075377464294434,1.9080594778060915,0.4276752173900604,0.8632854223251343,0.8632854223251343,0.0,132.9277801513672,108.0,55482.92578125,0.0,2244.195068359375,1.0,279.4571228027344,283.1310729980469,296.06951904296875,299.7338256835937,293.1499938964844,293.1499938964844,279.75,38830.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086884260177612,1.0,0.0,0.0,3.6071431636810303,3.60716724395752,8.682005159244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.09375,0.0,1506.9351806640625,1895.4371337890625,0.0,3484.427734375,0.8980902433395386,1.0,0.0,3.0,1.0,0.0
18182520,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9042872786521912,0.409274160861969,0.3693463504314422,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9413608312606812,0.4558280706405639,0.4322167634963989,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9172225594520568,0.4253466725349426,0.2985184490680694,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.861453652381897,0.3542844951152801,0.3371784687042236,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7559560537338257,0.2364648282527923,1.0742660760879517,284.8975524902344,284.95001220703125,300.29119873046875,293.044189453125,298.3873596191406,297.280517578125,284.8998718261719,1.0,0.5593671202659607,0.495060920715332,0.495060920715332,1.0,1.0,-3.015597343444824,1.1075377464294434,1.9080594778060915,0.4276752173900604,0.8632854223251343,0.8632854223251343,0.0,132.9277801513672,108.0,55482.92578125,0.0,2244.195068359375,1.0,279.4571228027344,283.1310729980469,296.06951904296875,299.7338256835937,293.1499938964844,293.1499938964844,279.75,38830.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086884260177612,1.0,0.0,0.0,3.6071431636810303,3.60716724395752,8.682005159244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.09375,0.0,1506.9351806640625,1895.4371337890625,0.0,3484.427734375,0.8980902433395386,1.0,0.0,3.0,1.0,0.0
18182580,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9362838864326476,0.4111920297145843,0.3703110218048095,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9732607007026672,0.4593172669410705,0.4347640573978424,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9494005441665648,0.4265524744987488,0.2987968921661377,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8885207772254944,0.3560267984867096,0.338138073682785,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7785419821739197,0.2369851171970367,1.07362961769104,285.0164489746094,284.95001220703125,300.3668518066406,293.0537109375,298.4158020019531,297.28546142578125,285.0148620605469,1.0,0.5528867840766907,0.4936729073524475,0.4936729073524475,1.0,1.0,-3.020534038543701,1.1068644523620603,1.9136697053909304,0.4259094297885895,0.9699689745903016,0.9699689745903016,0.0,121.1554718017578,96.0,54916.87890625,0.0,2192.377197265625,1.0,279.74298095703125,283.25836181640625,296.0285949707031,299.58447265625,293.1499938964844,293.1499938964844,279.45001220703125,32970.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997945785522461,1.0,0.0,0.0,3.73597264289856,3.735996961593628,9.313236546404368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.15625,0.0,1607.73876953125,1895.4371337890625,0.0,3401.66943359375,0.9222891330718994,1.0,0.0,3.0,1.0,0.0
18182640,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9362838864326476,0.4111920297145843,0.3703110218048095,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9732607007026672,0.4593172669410705,0.4347640573978424,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9494005441665648,0.4265524744987488,0.2987968921661377,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8885207772254944,0.3560267984867096,0.338138073682785,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7785419821739197,0.2369851171970367,1.07362961769104,285.0164489746094,284.95001220703125,300.3668518066406,293.0537109375,298.4158020019531,297.28546142578125,285.0148620605469,1.0,0.5528867840766907,0.4936729073524475,0.4936729073524475,1.0,1.0,-3.020534038543701,1.1068644523620603,1.9136697053909304,0.4259094297885895,0.9699689745903016,0.9699689745903016,0.0,121.1554718017578,96.0,54916.87890625,0.0,2192.377197265625,1.0,279.74298095703125,283.25836181640625,296.0285949707031,299.58447265625,293.1499938964844,293.1499938964844,279.45001220703125,32970.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997945785522461,1.0,0.0,0.0,3.73597264289856,3.735996961593628,9.313236546404368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.15625,0.0,1607.73876953125,1895.4371337890625,0.0,3401.66943359375,0.9222891330718994,1.0,0.0,3.0,1.0,0.0
18182700,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9551076292991638,0.4116849601268768,0.3708144128322601,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9890491366386414,0.4607599377632141,0.4360967576503753,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9670934677124025,0.4268253445625305,0.2989872992038727,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9049994349479676,0.3566705584526062,0.3386759459972381,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7924615144729614,0.2371115535497665,1.0736008882522583,284.8785400390625,284.95001220703125,300.4045104980469,293.0586853027344,298.42742919921875,297.2840881347656,284.8739318847656,1.0,0.549663245677948,0.4929789006710052,0.4929789006710052,1.0,1.0,-3.023587942123413,1.10674786567688,1.9168400764465328,0.4252287447452545,0.8785040974617004,0.8785040974617004,0.0,115.22014617919922,96.0,55912.2734375,0.0,2167.17333984375,1.0,279.4956970214844,283.0999755859375,296.09405517578125,299.8207092285156,293.1499938964844,293.1499938964844,279.45001220703125,36891.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065718650817872,1.0,0.0,0.0,3.716594457626343,3.716619253158569,9.21687387744896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.912109375,0.0,1615.31884765625,1895.4371337890625,0.0,3464.7626953125,0.9187086820602416,1.0,0.0,3.0,1.0,0.0
18182760,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9707823395729064,0.4119449555873871,0.3708900213241577,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9990000128746032,0.4620598554611206,0.4344809949398041,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9814799427986144,0.426879733800888,0.2989096045494079,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.921511709690094,0.3571446537971496,0.3389608561992645,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8052429556846619,0.2371028810739517,1.0727918148040771,284.89556884765625,284.95001220703125,300.4420471191406,293.0638122558594,298.43731689453125,297.28033447265625,284.8974914550781,1.0,0.5461469888687134,0.4922938048839569,0.4922938048839569,1.0,1.0,-3.0212879180908203,1.1044222116470337,1.9168657064437864,0.4238170683383941,0.8669177293777466,0.8669177293777466,0.0,110.1259765625,114.0,55640.18359375,0.0,2136.685302734375,1.0,279.45721435546875,283.1203308105469,296.0891418457031,299.7649230957031,293.1499938964844,293.1499938964844,279.75,38815.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089362621307372,1.0,0.0,0.0,3.62856388092041,3.62858819961548,8.785426643953542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.705078125,0.0,1530.3919677734375,1895.4371337890625,0.0,3486.72900390625,0.9027659893035888,1.0,0.0,3.0,1.0,0.0
18182820,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9713733792304992,0.4137188792228699,0.3721848726272583,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.4664802253246307,0.4352423846721649,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9816102385520936,0.4280546009540558,0.2995230853557586,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.922425091266632,0.358853280544281,0.3403704464435577,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8052114248275757,0.2376094162464141,1.0743838548660278,285.0182189941406,284.95001220703125,300.5167541503906,293.0746765136719,298.46759033203125,297.2889404296875,285.01715087890625,1.0,0.5481067299842834,0.4909236431121826,0.4909236431121826,1.0,1.0,-3.027801036834717,1.1044331789016724,1.9233678579330444,0.421882152557373,0.974683940410614,0.974683940410614,0.0,110.51995086669922,132.0,55052.80859375,0.0,2150.370849609375,1.0,279.7431030273437,283.252685546875,296.0483703613281,299.6111755371094,293.1499938964844,293.1499938964844,279.45001220703125,33036.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899793267250061,1.0,0.0,0.0,3.7508058547973633,3.7508304119110094,9.387338764099696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.310546875,0.0,1625.45166015625,1895.4371337890625,0.0,3401.6572265625,0.9257274270057678,1.0,0.0,3.0,1.0,0.0
18182880,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9713733792304992,0.4137188792228699,0.3721848726272583,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.4664802253246307,0.4352423846721649,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9816102385520936,0.4280546009540558,0.2995230853557586,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.922425091266632,0.358853280544281,0.3403704464435577,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8052114248275757,0.2376094162464141,1.0743838548660278,285.0182189941406,284.95001220703125,300.5167541503906,293.0746765136719,298.46759033203125,297.2889404296875,285.01715087890625,1.0,0.5481067299842834,0.4909236431121826,0.4909236431121826,1.0,1.0,-3.027801036834717,1.1044331789016724,1.9233678579330444,0.421882152557373,0.974683940410614,0.974683940410614,0.0,110.51995086669922,132.0,55052.80859375,0.0,2150.370849609375,1.0,279.7431030273437,283.252685546875,296.0483703613281,299.6111755371094,293.1499938964844,293.1499938964844,279.45001220703125,33036.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899793267250061,1.0,0.0,0.0,3.7508058547973633,3.7508304119110094,9.387338764099696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.310546875,0.0,1625.45166015625,1895.4371337890625,0.0,3401.6572265625,0.9257274270057678,1.0,0.0,3.0,1.0,0.0
18182940,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9512633085250854,0.4142962396144867,0.3733015954494476,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.989029824733734,0.4687812328338623,0.4438962340354919,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9625404477119446,0.4283340275287628,0.3001374006271362,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9023489356040956,0.3599113821983337,0.3418619632720947,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7884311676025391,0.2376713901758194,1.0767598152160645,284.9015808105469,284.95001220703125,300.5909118652344,293.0863342285156,298.48736572265625,297.28094482421875,284.9037780761719,1.0,0.5552953481674194,0.4895535111427307,0.4895535111427307,1.0,1.0,-3.0452229976654053,1.1087931394577026,1.9364298582077024,0.4226187765598297,0.8785659670829773,0.8785659670829773,0.0,118.10009765625,150.0,56076.90234375,0.0,2220.3359375,1.0,279.4568176269531,283.11328125,296.1142272949219,299.8116455078125,293.1499938964844,293.1499938964844,279.75,38318.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909362256526947,1.0,0.0,0.0,3.6633388996124254,3.663363456726074,8.954626764534623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.2841796875,0.0,1565.4674072265625,1895.4371337890625,0.0,3490.6845703125,0.9101028442382812,1.0,0.0,3.0,1.0,0.0
18183000,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9512633085250854,0.4142962396144867,0.3733015954494476,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.989029824733734,0.4687812328338623,0.4438962340354919,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9625404477119446,0.4283340275287628,0.3001374006271362,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9023489356040956,0.3599113821983337,0.3418619632720947,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7884311676025391,0.2376713901758194,1.0767598152160645,284.9015808105469,284.95001220703125,300.5909118652344,293.0863342285156,298.48736572265625,297.28094482421875,284.9037780761719,1.0,0.5552953481674194,0.4895535111427307,0.4895535111427307,1.0,1.0,-3.0452229976654053,1.1087931394577026,1.9364298582077024,0.4226187765598297,0.8785659670829773,0.8785659670829773,0.0,118.10009765625,150.0,56076.90234375,0.0,2220.3359375,1.0,279.4568176269531,283.11328125,296.1142272949219,299.8116455078125,293.1499938964844,293.1499938964844,279.75,38318.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909362256526947,1.0,0.0,0.0,3.6633388996124254,3.663363456726074,8.954626764534623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.2841796875,0.0,1565.4674072265625,1895.4371337890625,0.0,3490.6845703125,0.9101028442382812,1.0,0.0,3.0,1.0,0.0
18183060,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9182410836219788,0.4157982468605041,0.3748170137405395,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9621845483779908,0.4718543589115143,0.4469249248504638,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9297415614128112,0.4293684065341949,0.3010161519050598,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8746699690818787,0.3614665865898132,0.3436203896999359,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7639131546020508,0.2379948794841766,1.079916000366211,285.0282287597656,284.95001220703125,300.66436767578125,293.0989685058594,298.5119934082031,297.2816467285156,285.02685546875,1.0,0.5647216439247131,0.4881019592285156,0.4881019592285156,1.0,1.0,-3.057377576828003,1.1108351945877075,1.946542501449585,0.4219116866588592,0.9955309629440308,0.9955309629440308,0.0,130.79205322265625,168.0,55584.37890625,0.0,2308.5703125,1.0,279.7433776855469,283.24713134765625,296.07769775390625,299.6737670898437,293.1499938964844,293.1499938964844,279.45001220703125,32806.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901313066482544,1.0,0.0,0.0,3.7938926219940186,3.793917655944824,9.60424813456484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.9990234375,0.0,1674.3905029296875,1895.4371337890625,0.0,3415.821044921875,0.9353069067001344,1.0,0.0,3.0,1.0,0.0
18183120,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9182410836219788,0.4157982468605041,0.3748170137405395,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9621845483779908,0.4718543589115143,0.4469249248504638,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9297415614128112,0.4293684065341949,0.3010161519050598,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8746699690818787,0.3614665865898132,0.3436203896999359,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7639131546020508,0.2379948794841766,1.079916000366211,285.0282287597656,284.95001220703125,300.66436767578125,293.0989685058594,298.5119934082031,297.2816467285156,285.02685546875,1.0,0.5647216439247131,0.4881019592285156,0.4881019592285156,1.0,1.0,-3.057377576828003,1.1108351945877075,1.946542501449585,0.4219116866588592,0.9955309629440308,0.9955309629440308,0.0,130.79205322265625,168.0,55584.37890625,0.0,2308.5703125,1.0,279.7433776855469,283.24713134765625,296.07769775390625,299.6737670898437,293.1499938964844,293.1499938964844,279.45001220703125,32806.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901313066482544,1.0,0.0,0.0,3.7938926219940186,3.793917655944824,9.60424813456484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.9990234375,0.0,1674.3905029296875,1895.4371337890625,0.0,3415.821044921875,0.9353069067001344,1.0,0.0,3.0,1.0,0.0
18183180,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8913795948028564,0.4159734845161438,0.3758587539196014,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.934254229068756,0.4739260077476501,0.4496644735336303,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9010657668113708,0.4294122159481048,0.301677942276001,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8513407707214355,0.3621937334537506,0.345074325799942,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.743568480014801,0.237834021449089,1.082520604133606,284.88787841796875,284.95001220703125,300.7284240722656,293.1109313964844,298.5279235839844,297.27392578125,284.8907165527344,1.0,0.5741464495658875,0.4868246018886566,0.4868246018886566,1.0,1.0,-3.0676071643829346,1.1123870611190796,1.9552202224731443,0.4213495254516601,0.8888643383979797,0.8888643383979797,0.0,144.27879333496094,168.0,56597.32421875,0.0,2397.8671875,1.0,279.46002197265625,283.0882568359375,296.1464538574219,299.88604736328125,293.1499938964844,293.1499938964844,279.45001220703125,38382.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111069440841676,1.0,0.0,0.0,3.72520923614502,3.725234270095825,9.259650823878474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.5302734375,0.0,1636.6552734375,1895.4371337890625,0.0,3506.873779296875,0.9234878420829772,1.0,0.0,3.0,1.0,0.0
18183240,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.88785719871521,0.415986567735672,0.3759220838546753,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9302666783332824,0.474201887845993,0.4499832093715668,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8974849581718445,0.4294030666351318,0.3017173111438751,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8482517004013062,0.362277626991272,0.3452215492725372,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7408794164657593,0.2377950400114059,1.08270001411438,284.895263671875,284.95001220703125,300.7370910644531,293.1126403808594,298.5299987792969,297.2727966308594,284.89764404296875,1.0,0.5754521489143372,0.4866504371166229,0.4866504371166229,1.0,1.0,-3.0685064792633057,1.1123969554901123,1.9561095237731927,0.4211645722389221,0.8891292810440063,0.8891292810440063,0.0,146.27862548828125,186.0,56584.875,0.0,2410.0087890625,1.0,279.45623779296875,283.09405517578125,296.1427917480469,299.8743591308594,293.1499938964844,293.1499938964844,279.75,38311.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113547801971436,1.0,0.0,0.0,3.715075731277466,3.715100765228272,9.209342124449904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.083984375,0.0,1624.3841552734375,1895.4371337890625,0.0,3509.17236328125,0.9214392304420472,1.0,0.0,3.0,1.0,0.0
