time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183300,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8745132684707642,0.4164898693561554,0.376388281583786,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9151140451431274,0.4756996631622314,0.4514744281768799,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8838129639625549,0.4297311007976532,0.3020007908344269,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8366132378578186,0.3628872334957123,0.3459423780441284,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7306774854660034,0.2378017306327819,1.0837246179580688,285.028564453125,284.95001220703125,300.7731628417969,293.11993408203125,298.5412292480469,297.2720947265625,285.0325622558594,1.0,0.5810000896453857,0.4859246611595154,0.4859246611595154,1.0,1.0,-3.0732929706573486,1.112860918045044,1.9604321718215945,0.420518696308136,0.9814561605453492,0.9814561605453492,0.0,154.5838623046875,186.0,55802.1328125,0.0,2462.490234375,1.0,279.70361328125,283.24078369140625,296.0907897949219,299.6648254394531,293.1499938964844,293.1499938964844,279.75,34032.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052554368972778,1.0,0.0,0.0,3.761584520339966,3.761609315872192,9.441368433726892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.7578125,0.0,1645.723876953125,1895.4371337890625,0.0,3452.521240234375,0.930653989315033,1.0,0.0,3.0,1.0,0.0
18183360,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8633794188499451,0.4172200560569763,0.3772944509983063,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9029841423034668,0.4774047434329986,0.4533348679542541,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8722630739212036,0.4302843809127807,0.3025732934474945,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8268328905105591,0.3636638224124908,0.3469411730766296,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7219314575195312,0.2379338294267654,1.0856226682662964,285.0303955078125,284.95001220703125,300.8089904785156,293.12750244140625,298.5539855957031,297.2739562988281,285.0294494628906,1.0,0.5867754817008972,0.4851581156253814,0.4851581156253814,1.0,1.0,-3.080786943435669,1.1143311262130735,1.9664558172225952,0.4202992916107178,1.0,1.0,0.0,162.7524871826172,204.0,56030.84765625,0.0,2519.562255859375,1.0,279.7435302734375,283.23712158203125,296.1058349609375,299.73114013671875,293.1499938964844,293.1499938964844,279.45001220703125,33112.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031742215156556,1.0,0.0,0.0,3.834634304046631,3.834659576416016,9.811629979594727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.564453125,0.0,1725.75439453125,1895.4371337890625,0.0,3433.15478515625,0.9446977376937866,1.0,0.0,3.0,1.0,0.0
18183420,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8422896265983582,0.417193591594696,0.3782896995544433,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8809664845466614,0.4797326624393463,0.4564894437789917,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8504716157913208,0.4302194118499756,0.3032658696174621,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8074564933776855,0.3643505573272705,0.3485073745250702,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7037246823310852,0.2375995367765426,1.0881797075271606,284.8941650390625,284.95001220703125,300.8800048828125,293.1437072753906,298.5709228515625,297.2652282714844,284.8959655761719,1.0,0.5983631610870361,0.483625054359436,0.483625054359436,1.0,1.0,-3.0915749073028564,1.115512132644653,1.9760627746582031,0.4192282557487488,0.9001918435096741,0.9001918435096741,0.0,180.4280242919922,207.0,57089.4140625,0.0,2633.394287109375,1.0,279.4569702148437,283.07958984375,296.1721496582031,299.93524169921875,293.1499938964844,293.1499938964844,279.1499938964844,38114.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129126071929932,1.0,0.0,0.0,3.764355421066284,3.764380931854248,9.45528313422983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.3896484375,0.0,1680.474365234375,1895.4371337890625,0.0,3523.614013671875,0.9322243332862854,1.0,0.0,3.0,1.0,0.0
18183480,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8422896265983582,0.417193591594696,0.3782896995544433,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8809664845466614,0.4797326624393463,0.4564894437789917,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8504716157913208,0.4302194118499756,0.3032658696174621,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8074564933776855,0.3643505573272705,0.3485073745250702,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7037246823310852,0.2375995367765426,1.0881797075271606,284.8941650390625,284.95001220703125,300.8800048828125,293.1437072753906,298.5709228515625,297.2652282714844,284.8959655761719,1.0,0.5983631610870361,0.483625054359436,0.483625054359436,1.0,1.0,-3.0915749073028564,1.115512132644653,1.9760627746582031,0.4192282557487488,0.9001918435096741,0.9001918435096741,0.0,180.4280242919922,207.0,57089.4140625,0.0,2633.394287109375,1.0,279.4569702148437,283.07958984375,296.1721496582031,299.93524169921875,293.1499938964844,293.1499938964844,279.1499938964844,38114.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129126071929932,1.0,0.0,0.0,3.764355421066284,3.764380931854248,9.45528313422983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.3896484375,0.0,1680.474365234375,1895.4371337890625,0.0,3523.614013671875,0.9322243332862854,1.0,0.0,3.0,1.0,0.0
18183540,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8299643993377686,0.4169198870658874,0.3784075975418091,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8685158491134644,0.4818920791149139,0.4589057862758636,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8378430604934692,0.4299521148204803,0.3033667504787445,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7951518297195435,0.3648356199264526,0.349382609128952,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6919235587120056,0.2370664626359939,1.0878982543945312,284.88525390625,284.95001220703125,300.95001220703125,293.16131591796875,298.58660888671875,297.2557983398437,284.886962890625,1.0,0.6052825450897217,0.4820919930934906,0.4820919930934906,1.0,1.0,-3.0954596996307373,1.1138828992843628,1.981576919555664,0.4167927801609039,0.8292019367218018,0.8292019367218018,0.0,192.31948852539065,195.0,57232.359375,0.0,2703.774169921875,1.0,279.158447265625,283.0476379394531,296.1736145019531,299.9626770019531,293.1499938964844,293.1499938964844,279.45001220703125,41047.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182661175727844,1.0,0.0,0.0,3.515439510345459,3.515463352203369,8.246175866588601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.6650390625,0.0,1424.9261474609375,1895.4371337890625,0.0,3573.1484375,0.8801251649856567,1.0,0.0,3.0,1.0,0.0
18183600,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8299643993377686,0.4169198870658874,0.3784075975418091,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8685158491134644,0.4818920791149139,0.4589057862758636,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8378430604934692,0.4299521148204803,0.3033667504787445,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7951518297195435,0.3648356199264526,0.349382609128952,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6919235587120056,0.2370664626359939,1.0878982543945312,284.88525390625,284.95001220703125,300.95001220703125,293.16131591796875,298.58660888671875,297.2557983398437,284.886962890625,1.0,0.6052825450897217,0.4820919930934906,0.4820919930934906,1.0,1.0,-3.0954596996307373,1.1138828992843628,1.981576919555664,0.4167927801609039,0.8292019367218018,0.8292019367218018,0.0,192.31948852539065,195.0,57232.359375,0.0,2703.774169921875,1.0,279.158447265625,283.0476379394531,296.1736145019531,299.9626770019531,293.1499938964844,293.1499938964844,279.45001220703125,41047.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182661175727844,1.0,0.0,0.0,3.515439510345459,3.515463352203369,8.246175866588601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.6650390625,0.0,1424.9261474609375,1895.4371337890625,0.0,3573.1484375,0.8801251649856567,1.0,0.0,3.0,1.0,0.0
18183660,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8303177952766418,0.4181535243988037,0.3792455196380615,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.870127260684967,0.4852609038352966,0.4618382453918457,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.838087260723114,0.4309973120689392,0.3039043843746185,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7958380579948425,0.3662901818752289,0.3505567610263824,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6917217969894409,0.2372323721647262,1.087923526763916,285.0028076171875,284.95001220703125,301.0203552246094,293.18084716796875,298.6114501953125,297.2603454589844,285.00250244140625,1.0,0.6059590578079224,0.480605810880661,0.480605810880661,1.0,1.0,-3.102077007293701,1.113428831100464,1.9886481761932373,0.4148293733596802,0.926426112651825,0.926426112651825,0.0,192.80496215820312,183.0,56665.48828125,0.0,2719.421875,1.0,279.4413452148437,283.1766052246094,296.14471435546875,299.8110656738281,293.1499938964844,293.1499938964844,279.1499938964844,33737.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068344235420228,1.0,0.0,0.0,3.626192808151245,3.626216173171997,8.773948820817168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.439453125,0.0,1490.0263671875,1895.4371337890625,0.0,3467.202880859375,0.8984845280647278,1.0,0.0,3.0,1.0,0.0
18183720,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8303177952766418,0.4181535243988037,0.3792455196380615,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.870127260684967,0.4852609038352966,0.4618382453918457,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.838087260723114,0.4309973120689392,0.3039043843746185,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7958380579948425,0.3662901818752289,0.3505567610263824,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6917217969894409,0.2372323721647262,1.087923526763916,285.0028076171875,284.95001220703125,301.0203552246094,293.18084716796875,298.6114501953125,297.2603454589844,285.00250244140625,1.0,0.6059590578079224,0.480605810880661,0.480605810880661,1.0,1.0,-3.102077007293701,1.113428831100464,1.9886481761932373,0.4148293733596802,0.926426112651825,0.926426112651825,0.0,192.80496215820312,183.0,56665.48828125,0.0,2719.421875,1.0,279.4413452148437,283.1766052246094,296.14471435546875,299.8110656738281,293.1499938964844,293.1499938964844,279.1499938964844,33737.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068344235420228,1.0,0.0,0.0,3.626192808151245,3.626216173171997,8.773948820817168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.439453125,0.0,1490.0263671875,1895.4371337890625,0.0,3467.202880859375,0.8984845280647278,1.0,0.0,3.0,1.0,0.0
18183780,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8354966044425964,0.418248564004898,0.3794236183166504,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8774306178092957,0.4878511428833008,0.4642784893512726,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8434156775474548,0.4312294721603393,0.3040859997272491,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8018062114715576,0.3671825528144836,0.351362019777298,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6962957978248596,0.2370964586734771,1.0868687629699707,284.9133605957031,284.95001220703125,301.09228515625,293.2025756835937,298.6308898925781,297.25616455078125,284.9142761230469,1.0,0.6034190654754639,0.479119598865509,0.479119598865509,1.0,1.0,-3.105151891708374,1.1115142107009888,1.9936376810073853,0.4123508036136627,0.846244752407074,0.846244752407074,0.0,187.96890258789065,171.0,57326.04296875,0.0,2699.899169921875,1.0,279.1585388183594,283.0665283203125,296.21710205078125,299.99725341796875,293.1499938964844,293.1499938964844,279.45001220703125,38615.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137406945228576,1.0,0.0,0.0,3.50590443611145,3.505927562713623,8.20150319214008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.970703125,0.0,1397.4827880859375,1895.4371337890625,0.0,3531.285888671875,0.8757023215293884,1.0,0.0,3.0,1.0,0.0
18183840,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8354966044425964,0.418248564004898,0.3794236183166504,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8774306178092957,0.4878511428833008,0.4642784893512726,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8434156775474548,0.4312294721603393,0.3040859997272491,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8018062114715576,0.3671825528144836,0.351362019777298,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6962957978248596,0.2370964586734771,1.0868687629699707,284.9133605957031,284.95001220703125,301.09228515625,293.2025756835937,298.6308898925781,297.25616455078125,284.9142761230469,1.0,0.6034190654754639,0.479119598865509,0.479119598865509,1.0,1.0,-3.105151891708374,1.1115142107009888,1.9936376810073853,0.4123508036136627,0.846244752407074,0.846244752407074,0.0,187.96890258789065,171.0,57326.04296875,0.0,2699.899169921875,1.0,279.1585388183594,283.0665283203125,296.21710205078125,299.99725341796875,293.1499938964844,293.1499938964844,279.45001220703125,38615.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137406945228576,1.0,0.0,0.0,3.50590443611145,3.505927562713623,8.20150319214008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.970703125,0.0,1397.4827880859375,1895.4371337890625,0.0,3531.285888671875,0.8757023215293884,1.0,0.0,3.0,1.0,0.0
18183900,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8395630121231079,0.4187124073505401,0.3794501423835754,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8828043937683105,0.4894803762435913,0.4654548764228821,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8476146459579468,0.4316873848438263,0.3041363954544067,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.806315004825592,0.3678779602050781,0.3517093658447265,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6999392509460449,0.237198531627655,1.086098313331604,285.0255432128906,284.95001220703125,301.12872314453125,293.2142028808594,298.6430358886719,297.2576599121094,285.02734375,1.0,0.601364254951477,0.4783765077590942,0.4783765077590942,1.0,1.0,-3.106144905090332,1.1103401184082031,1.9958049058914185,0.4109043776988983,0.9271464943885804,0.9271464943885804,0.0,184.21295166015625,171.0,56645.08203125,0.0,2681.9677734375,1.0,279.3984069824219,283.19158935546875,296.1761779785156,299.8033752441406,293.1499938964844,293.1499938964844,279.45001220703125,33757.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907102108001709,1.0,0.0,0.0,3.5636510848999023,3.563673973083496,8.473906518702279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.845703125,0.0,1422.8272705078125,1895.4371337890625,0.0,3469.690673828125,0.8861461877822876,1.0,0.0,3.0,1.0,0.0
18183960,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8451283574104309,0.4193166196346283,0.3798061013221741,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8897886276245117,0.4912350475788116,0.4669003188610077,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8533185124397278,0.4322863817214966,0.3044000267982483,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8120831847190857,0.3686882853507995,0.3522650897502899,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7048658132553101,0.2374021410942077,1.0860037803649902,285.0115966796875,284.95001220703125,301.1654663085937,293.22625732421875,298.6564025878906,297.2606811523437,285.0099792480469,1.0,0.599086582660675,0.4776930809020996,0.4776930809020996,1.0,1.0,-3.109180450439453,1.110093593597412,1.999086856842041,0.4099631905555725,0.941450834274292,0.941450834274292,0.0,179.59988403320312,159.0,56871.64453125,0.0,2663.4833984375,1.0,279.44207763671875,283.1764221191406,296.19891357421875,299.8772277832031,293.1499938964844,293.1499938964844,279.1499938964844,32884.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046475887298584,1.0,0.0,0.0,3.642076015472412,3.642099380493164,8.850979043018015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.494140625,0.0,1501.1085205078125,1895.4371337890625,0.0,3446.8671875,0.9011144638061525,1.0,0.0,3.0,1.0,0.0
18184020,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8569054007530212,0.4192292988300323,0.3796645402908325,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9046156406402588,0.4937942922115326,0.4691487848758697,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8655750155448914,0.4324784576892853,0.3044342994689941,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8237358927726746,0.3695747554302215,0.3529011309146881,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7150276303291321,0.2373373210430145,1.084490418434143,284.9073791503906,284.95001220703125,301.2395935058594,293.25164794921875,298.6763610839844,297.2561950683594,284.9090881347656,1.0,0.5937126278877258,0.4763262569904327,0.4763262569904327,1.0,1.0,-3.110708236694336,1.1077712774276731,2.002937078475952,0.4074137508869171,0.8515554666519165,0.8515554666519165,0.0,170.02130126953125,147.0,57574.359375,0.0,2615.657958984375,1.0,279.15777587890625,283.0545349121094,296.2724304199219,300.07037353515625,293.1499938964844,293.1499938964844,279.45001220703125,38579.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128209352493286,1.0,0.0,0.0,3.530072927474976,3.5300960540771484,8.314968908962328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.8671875,0.0,1422.454833984375,1895.4371337890625,0.0,3522.764404296875,0.8809251189231873,1.0,0.0,3.0,1.0,0.0
18184080,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8569054007530212,0.4192292988300323,0.3796645402908325,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9046156406402588,0.4937942922115326,0.4691487848758697,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8655750155448914,0.4324784576892853,0.3044342994689941,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8237358927726746,0.3695747554302215,0.3529011309146881,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7150276303291321,0.2373373210430145,1.084490418434143,284.9073791503906,284.95001220703125,301.2395935058594,293.25164794921875,298.6763610839844,297.2561950683594,284.9090881347656,1.0,0.5937126278877258,0.4763262569904327,0.4763262569904327,1.0,1.0,-3.110708236694336,1.1077712774276731,2.002937078475952,0.4074137508869171,0.8515554666519165,0.8515554666519165,0.0,170.02130126953125,147.0,57574.359375,0.0,2615.657958984375,1.0,279.15777587890625,283.0545349121094,296.2724304199219,300.07037353515625,293.1499938964844,293.1499938964844,279.45001220703125,38579.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128209352493286,1.0,0.0,0.0,3.530072927474976,3.5300960540771484,8.314968908962328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.8671875,0.0,1422.454833984375,1895.4371337890625,0.0,3522.764404296875,0.8809251189231873,1.0,0.0,3.0,1.0,0.0
18184140,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.872840166091919,0.4201984107494354,0.3798370957374573,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9254111647605896,0.4972021281719208,0.4716718792915344,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.882003903388977,0.4335469901561737,0.3046667873859405,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8385597467422485,0.3711014986038208,0.3537096977233886,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7272866368293762,0.2377048879861831,1.083403706550598,285.009521484375,284.95001220703125,301.3144226074219,293.2784729003906,298.702392578125,297.2608337402344,285.00848388671875,1.0,0.5877664089202881,0.4749594032764435,0.4749594032764435,1.0,1.0,-3.113886594772339,1.106106162071228,2.0077803134918213,0.4049552381038666,0.9473326802253724,0.9473326802253724,0.0,159.0291290283203,135.0,57102.578125,0.0,2563.479248046875,1.0,279.44158935546875,283.1683349609375,296.2535705566406,299.9476623535156,293.1499938964844,293.1499938964844,279.1499938964844,32994.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040216207504272,1.0,0.0,0.0,3.663501739501953,3.663525342941284,8.955422003964486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.001953125,0.0,1525.67138671875,1895.4371337890625,0.0,3441.042236328125,0.9062047600746156,1.0,0.0,3.0,1.0,0.0
18184200,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.872840166091919,0.4201984107494354,0.3798370957374573,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9254111647605896,0.4972021281719208,0.4716718792915344,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.882003903388977,0.4335469901561737,0.3046667873859405,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8385597467422485,0.3711014986038208,0.3537096977233886,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7272866368293762,0.2377048879861831,1.083403706550598,285.009521484375,284.95001220703125,301.3144226074219,293.2784729003906,298.702392578125,297.2608337402344,285.00848388671875,1.0,0.5877664089202881,0.4749594032764435,0.4749594032764435,1.0,1.0,-3.113886594772339,1.106106162071228,2.0077803134918213,0.4049552381038666,0.9473326802253724,0.9473326802253724,0.0,159.0291290283203,135.0,57102.578125,0.0,2563.479248046875,1.0,279.44158935546875,283.1683349609375,296.2535705566406,299.9476623535156,293.1499938964844,293.1499938964844,279.1499938964844,32994.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040216207504272,1.0,0.0,0.0,3.663501739501953,3.663525342941284,8.955422003964486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.001953125,0.0,1525.67138671875,1895.4371337890625,0.0,3441.042236328125,0.9062047600746156,1.0,0.0,3.0,1.0,0.0
18184260,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8911530375480652,0.4200413823127746,0.3795721530914306,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9492438435554504,0.4997906386852264,0.4738889634609222,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.900855839252472,0.433771014213562,0.3046775758266449,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8557340502738953,0.3720158636569977,0.3543131351470947,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7409693598747253,0.2376975268125534,1.081881046295166,284.9045104980469,284.95001220703125,301.3896179199219,293.3064880371094,298.7228088378906,297.2568359375,284.9063415527344,1.0,0.581468939781189,0.4736343622207641,0.4736343622207641,1.0,1.0,-3.1151492595672607,1.1037299633026123,2.0114192962646484,0.4024045765399933,0.8552871346473694,0.8552871346473694,0.0,147.98733520507812,123.0,57819.09375,0.0,2507.245361328125,1.0,279.1575927734375,283.04522705078125,296.327392578125,300.1415100097656,293.1499938964844,293.1499938964844,279.45001220703125,38631.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121426939964294,1.0,0.0,0.0,3.5531668663024902,3.5531904697418213,8.424119073424663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.634765625,0.0,1447.2462158203125,1895.4371337890625,0.0,3516.478271484375,0.8860645294189453,1.0,0.0,3.0,1.0,0.0
18184320,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8911530375480652,0.4200413823127746,0.3795721530914306,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9492438435554504,0.4997906386852264,0.4738889634609222,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.900855839252472,0.433771014213562,0.3046775758266449,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8557340502738953,0.3720158636569977,0.3543131351470947,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7409693598747253,0.2376975268125534,1.081881046295166,284.9045104980469,284.95001220703125,301.3896179199219,293.3064880371094,298.7228088378906,297.2568359375,284.9063415527344,1.0,0.581468939781189,0.4736343622207641,0.4736343622207641,1.0,1.0,-3.1151492595672607,1.1037299633026123,2.0114192962646484,0.4024045765399933,0.8552871346473694,0.8552871346473694,0.0,147.98733520507812,123.0,57819.09375,0.0,2507.245361328125,1.0,279.1575927734375,283.04522705078125,296.327392578125,300.1415100097656,293.1499938964844,293.1499938964844,279.45001220703125,38631.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121426939964294,1.0,0.0,0.0,3.5531668663024902,3.5531904697418213,8.424119073424663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.634765625,0.0,1447.2462158203125,1895.4371337890625,0.0,3516.478271484375,0.8860645294189453,1.0,0.0,3.0,1.0,0.0
18184380,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.91439950466156,0.4209271073341369,0.3796434998512268,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9748786091804504,0.5031090378761292,0.4763025343418121,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9257788062095642,0.4348429143428802,0.3048941791057586,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8773504495620728,0.3735174536705017,0.3550769090652466,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7581732869148254,0.2381002306938171,1.0808771848678589,285.0113830566406,284.95001220703125,301.4619140625,293.3343200683594,298.748046875,297.2616271972656,285.0104064941406,1.0,0.5752381682395935,0.4723623096942901,0.4723623096942901,1.0,1.0,-3.118100166320801,1.1021429300308228,2.015957355499268,0.4000709652900696,0.9520992040634156,0.9520992040634156,0.0,136.65931701660156,123.0,57312.2265625,0.0,2452.65869140625,1.0,279.4404602050781,283.16375732421875,296.3074645996094,300.0134582519531,293.1499938964844,293.1499938964844,279.45001220703125,33014.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033111929893494,1.0,0.0,0.0,3.6801095008850098,3.68013334274292,9.036801884576562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.2314453125,0.0,1544.4027099609375,1895.4371337890625,0.0,3434.429931640625,0.9099328517913818,1.0,0.0,3.0,1.0,0.0
18184440,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9156052470207214,0.4209608137607574,0.3796628713607788,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.975985825061798,0.5032461285591125,0.4764172434806824,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.927035391330719,0.4348872900009155,0.3049146234989166,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8784042000770569,0.3735804855823517,0.3551203608512878,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7590219378471375,0.238118901848793,1.080876111984253,285.01025390625,284.95001220703125,301.4649353027344,293.33551025390625,298.74908447265625,297.2618103027344,285.0092468261719,1.0,0.5749829411506653,0.4723093211650848,0.4723093211650848,1.0,1.0,-3.118337154388428,1.102121114730835,2.0162160396575928,0.3999982178211212,0.9529602527618408,0.9529602527618408,0.0,136.17144775390625,111.0,57330.5703125,0.0,2450.513671875,1.0,279.4417419433594,283.1625366210937,296.3103332519531,300.0194091796875,293.1499938964844,293.1499938964844,279.1499938964844,33036.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903270184993744,1.0,0.0,0.0,3.684004545211792,3.684028387069702,9.055941063706996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.0810546875,0.0,1548.9521484375,1895.4371337890625,0.0,3434.048095703125,0.9108588695526124,1.0,0.0,3.0,1.0,0.0
18184500,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9310908913612366,0.4209528565406799,0.3797145187854767,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9890201091766356,0.5046299695968628,0.477704793214798,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9427821636199952,0.4351029992103576,0.3050611019134521,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8918236494064331,0.3741183578968048,0.3555600345134735,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7699093818664551,0.2381899207830429,1.0805878639221191,284.8779296875,284.95001220703125,301.5025329589844,293.3503112792969,298.7598876953125,297.2608642578125,284.87457275390625,1.0,0.5717495679855347,0.471646785736084,0.471646785736084,1.0,1.0,-3.1203110218048096,1.101449966430664,2.0188612937927246,0.3989598751068115,0.8637843132019043,0.8637843132019043,0.0,130.25244140625,111.0,58295.7421875,0.0,2422.755126953125,1.0,279.1968078613281,283.0111389160156,296.38214111328125,300.2643127441406,293.1499938964844,293.1499938964844,279.1499938964844,37203.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095163941383362,1.0,0.0,0.0,3.659440279006958,3.6594645977020255,8.935577398005989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.21875,0.0,1552.7236328125,1895.4371337890625,0.0,3492.115234375,0.9060340523719788,1.0,0.0,3.0,1.0,0.0
18184560,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9458550810813904,0.4207393825054168,0.3793390095233917,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.5058684945106506,0.4777583479881286,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.957338809967041,0.4351446032524109,0.3049470782279968,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9049826264381408,0.3745176494121551,0.3557423651218414,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7806857228279114,0.2381529808044433,1.0795179605484009,284.9027709960937,284.95001220703125,301.5400390625,293.365234375,298.76934814453125,297.25811767578125,284.9046630859375,1.0,0.5683185458183289,0.4710024297237396,0.4710024297237396,1.0,1.0,-3.11891770362854,1.0994689464569092,2.019448757171631,0.3974634110927582,0.8590278029441833,0.8590278029441833,0.0,124.83297729492188,114.0,58057.53125,0.0,2391.1416015625,1.0,279.1575927734375,283.0370483398437,296.3859558105469,300.21649169921875,293.1499938964844,293.1499938964844,279.45001220703125,38656.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113404750823976,1.0,0.0,0.0,3.5753140449523926,3.5753378868103027,8.529463002560078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.7431640625,0.0,1471.1234130859375,1895.4371337890625,0.0,3509.03955078125,0.8909538388252258,1.0,0.0,3.0,1.0,0.0
18184620,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9566892981529236,0.4214738607406616,0.379598319530487,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.5109226107597351,0.4642916619777679,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9678646922111512,0.4361878335475921,0.3053904473781585,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9162577986717224,0.3760115802288055,0.3568284809589386,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7889628410339355,0.2385318577289581,1.0799440145492554,285.00213623046875,284.95001220703125,301.6146240234375,293.3954467773437,298.7987060546875,297.2696228027344,285.0010070800781,1.0,0.5649921894073486,0.4697137176990509,0.4697137176990509,1.0,1.0,-3.1094508171081543,1.0929499864578247,2.016500949859619,0.3924118876457214,0.9492024779319764,0.9492024779319764,0.0,120.7945556640625,132.0,57351.64453125,0.0,2348.92822265625,1.0,279.4427490234375,283.1525573730469,296.3673400878906,300.08203125,293.1499938964844,293.1499938964844,279.1499938964844,33319.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90204656124115,1.0,0.0,0.0,3.695704221725464,3.695728063583374,9.113552437156612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.3154296875,0.0,1564.30615234375,1895.4371337890625,0.0,3422.65380859375,0.9133477807044984,1.0,0.0,3.0,1.0,0.0
18184680,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9566892981529236,0.4214738607406616,0.379598319530487,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.5109226107597351,0.4642916619777679,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9678646922111512,0.4361878335475921,0.3053904473781585,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9162577986717224,0.3760115802288055,0.3568284809589386,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7889628410339355,0.2385318577289581,1.0799440145492554,285.00213623046875,284.95001220703125,301.6146240234375,293.3954467773437,298.7987060546875,297.2696228027344,285.0010070800781,1.0,0.5649921894073486,0.4697137176990509,0.4697137176990509,1.0,1.0,-3.1094508171081543,1.0929499864578247,2.016500949859619,0.3924118876457214,0.9492024779319764,0.9492024779319764,0.0,120.7945556640625,132.0,57351.64453125,0.0,2348.92822265625,1.0,279.4427490234375,283.1525573730469,296.3673400878906,300.08203125,293.1499938964844,293.1499938964844,279.1499938964844,33319.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90204656124115,1.0,0.0,0.0,3.695704221725464,3.695728063583374,9.113552437156612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.3154296875,0.0,1564.30615234375,1895.4371337890625,0.0,3422.65380859375,0.9133477807044984,1.0,0.0,3.0,1.0,0.0
18184740,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9444822072982788,0.4210958182811737,0.3797107934951782,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.5151597261428833,0.4809601008892059,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9566871523857116,0.4363984763622284,0.3058406412601471,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9054728746414183,0.376897245645523,0.3580160140991211,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7798740863800049,0.2385527938604354,1.0814526081085205,284.9091186523437,284.95001220703125,301.6884765625,293.4259338378906,298.8229064941406,297.27294921875,284.9100341796875,1.0,0.5687355399131775,0.4684250056743622,0.4684250056743622,1.0,1.0,-3.113565921783448,1.0915757417678833,2.0219900608062744,0.3919736444950104,0.8635467886924744,0.8635467886924744,0.0,125.27296447753906,150.0,58162.76171875,0.0,2395.541748046875,1.0,279.1579284667969,283.0368957519531,296.4437866210937,300.2786560058594,293.1499938964844,293.1499938964844,279.45001220703125,38400.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094983339309692,1.0,0.0,0.0,3.5847361087799072,3.5847599506378174,8.574477874390141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.4052734375,0.0,1479.4049072265625,1895.4371337890625,0.0,3491.947509765625,0.8929720520973206,1.0,0.0,3.0,1.0,0.0
18184800,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9444822072982788,0.4210958182811737,0.3797107934951782,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.5151597261428833,0.4809601008892059,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9566871523857116,0.4363984763622284,0.3058406412601471,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9054728746414183,0.376897245645523,0.3580160140991211,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7798740863800049,0.2385527938604354,1.0814526081085205,284.9091186523437,284.95001220703125,301.6884765625,293.4259338378906,298.8229064941406,297.27294921875,284.9100341796875,1.0,0.5687355399131775,0.4684250056743622,0.4684250056743622,1.0,1.0,-3.113565921783448,1.0915757417678833,2.0219900608062744,0.3919736444950104,0.8635467886924744,0.8635467886924744,0.0,125.27296447753906,150.0,58162.76171875,0.0,2395.541748046875,1.0,279.1579284667969,283.0368957519531,296.4437866210937,300.2786560058594,293.1499938964844,293.1499938964844,279.45001220703125,38400.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094983339309692,1.0,0.0,0.0,3.5847361087799072,3.5847599506378174,8.574477874390141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.4052734375,0.0,1479.4049072265625,1895.4371337890625,0.0,3491.947509765625,0.8929720520973206,1.0,0.0,3.0,1.0,0.0
18184860,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9268980622291564,0.4218386709690094,0.3803453147411346,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.992114782333374,0.5172868371009827,0.4898210167884826,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.939885914325714,0.4375471770763397,0.3066425323486328,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8911970257759094,0.3784667551517486,0.3595636188983917,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7673173546791077,0.2389775067567825,1.0840345621109009,285.0295104980469,284.95001220703125,301.7611999511719,293.4563903808594,298.844970703125,297.27008056640625,285.0278625488281,1.0,0.5777250528335571,0.4672799408435821,0.4672799408435821,1.0,1.0,-3.144852876663208,1.1014634370803833,2.043389320373535,0.3934841156005859,0.9802981615066528,0.9802981615066528,0.0,133.0468292236328,168.0,58059.08984375,0.0,2485.806396484375,1.0,279.4420471191406,283.16168212890625,296.4361267089844,300.1878967285156,293.1499938964844,293.1499938964844,279.1499938964844,32488.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015966653823853,1.0,0.0,0.0,3.7330923080444336,3.733116626739502,9.298882446273636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.642578125,0.0,1600.722900390625,1895.4371337890625,0.0,3418.463134765625,0.9216237664222716,1.0,0.0,3.0,1.0,0.0
18184920,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9268980622291564,0.4218386709690094,0.3803453147411346,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.992114782333374,0.5172868371009827,0.4898210167884826,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.939885914325714,0.4375471770763397,0.3066425323486328,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8911970257759094,0.3784667551517486,0.3595636188983917,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7673173546791077,0.2389775067567825,1.0840345621109009,285.0295104980469,284.95001220703125,301.7611999511719,293.4563903808594,298.844970703125,297.27008056640625,285.0278625488281,1.0,0.5777250528335571,0.4672799408435821,0.4672799408435821,1.0,1.0,-3.144852876663208,1.1014634370803833,2.043389320373535,0.3934841156005859,0.9802981615066528,0.9802981615066528,0.0,133.0468292236328,168.0,58059.08984375,0.0,2485.806396484375,1.0,279.4420471191406,283.16168212890625,296.4361267089844,300.1878967285156,293.1499938964844,293.1499938964844,279.1499938964844,32488.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015966653823853,1.0,0.0,0.0,3.7330923080444336,3.733116626739502,9.298882446273636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.642578125,0.0,1600.722900390625,1895.4371337890625,0.0,3418.463134765625,0.9216237664222716,1.0,0.0,3.0,1.0,0.0
18184980,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8951451778411865,0.4211097657680511,0.3806173205375671,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9653058052062988,0.5187298059463501,0.4918031990528106,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9068068861961364,0.4375476539134979,0.3073035478591919,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.863955557346344,0.3791477978229522,0.3610259294509887,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7443782091140747,0.2387465089559555,1.0865968465805054,284.9019775390625,284.95001220703125,301.83258056640625,293.48663330078125,298.8592529296875,297.2582702636719,284.904052734375,1.0,0.5877301692962646,0.4661349058151245,0.4661349058151245,1.0,1.0,-3.154834270477295,1.1028032302856443,2.052030801773072,0.3927182257175445,0.8795539736747742,0.8795539736747742,0.0,147.90196228027344,186.0,59062.390625,0.0,2583.724609375,1.0,279.1566772460937,283.0145568847656,296.51519775390625,300.4096984863281,293.1499938964844,293.1499938964844,279.45001220703125,38120.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911309778690338,1.0,0.0,0.0,3.65713095664978,3.6571552753448486,8.924302505874948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.5595703125,0.0,1557.0150146484375,1895.4371337890625,0.0,3508.75537109375,0.9084740281105042,1.0,0.0,3.0,1.0,0.0
18185040,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8951451778411865,0.4211097657680511,0.3806173205375671,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9653058052062988,0.5187298059463501,0.4918031990528106,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9068068861961364,0.4375476539134979,0.3073035478591919,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.863955557346344,0.3791477978229522,0.3610259294509887,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7443782091140747,0.2387465089559555,1.0865968465805054,284.9019775390625,284.95001220703125,301.83258056640625,293.48663330078125,298.8592529296875,297.2582702636719,284.904052734375,1.0,0.5877301692962646,0.4661349058151245,0.4661349058151245,1.0,1.0,-3.154834270477295,1.1028032302856443,2.052030801773072,0.3927182257175445,0.8795539736747742,0.8795539736747742,0.0,147.90196228027344,186.0,59062.390625,0.0,2583.724609375,1.0,279.1566772460937,283.0145568847656,296.51519775390625,300.4096984863281,293.1499938964844,293.1499938964844,279.45001220703125,38120.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911309778690338,1.0,0.0,0.0,3.65713095664978,3.6571552753448486,8.924302505874948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.5595703125,0.0,1557.0150146484375,1895.4371337890625,0.0,3508.75537109375,0.9084740281105042,1.0,0.0,3.0,1.0,0.0
18185100,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8811976909637451,0.4211406707763672,0.3806653916835785,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9506152868270874,0.5200429558753967,0.4930488467216491,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8927652835845947,0.4378548562526703,0.3075741529464721,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8515387177467346,0.3796953856945038,0.3616839051246643,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7339797616004944,0.2387283444404602,1.087512731552124,285.0274963378906,284.95001220703125,301.86767578125,293.5015563964844,298.8691101074219,297.25701904296875,285.03057861328125,1.0,0.5929444432258606,0.4655624032020569,0.4655624032020569,1.0,1.0,-3.1586010456085205,1.1029925346374512,2.0556085109710693,0.3920243382453918,0.967864990234375,0.967864990234375,0.0,156.0381622314453,186.0,58330.96875,0.0,2634.96875,1.0,279.40234375,283.15338134765625,296.4732666015625,300.2108764648437,293.1499938964844,293.1499938964844,279.45001220703125,33801.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905412256717682,1.0,0.0,0.0,3.709308862686157,3.709332942962648,9.18077375899884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.849609375,0.0,1583.4427490234375,1895.4371337890625,0.0,3453.97998046875,0.9187254309654236,1.0,0.0,3.0,1.0,0.0
