time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185160,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.869417130947113,0.4213774800300598,0.3811362981796264,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9372346997261048,0.5216073393821716,0.4947556257247925,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8808518648147583,0.4383549392223358,0.3081177771091461,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8411401510238647,0.3803890645503998,0.362611174583435,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7251026630401611,0.2388175725936889,1.0892388820648191,285.02227783203125,284.95001220703125,301.9023132324219,293.5163879394531,298.8798217773437,297.2582397460937,285.0209350585937,1.0,0.5984146595001221,0.4647538065910339,0.4647538065910339,1.0,1.0,-3.16506028175354,1.1037262678146362,2.0613338947296143,0.3913096189498901,0.9904773235321044,0.9904773235321044,0.0,164.07421875,204.0,58597.48828125,0.0,2691.16455078125,1.0,279.44317626953125,283.1443786621094,296.4959716796875,300.2882385253906,293.1499938964844,293.1499938964844,279.1499938964844,32874.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034935235977172,1.0,0.0,0.0,3.7860381603240967,3.7860629558563232,9.5645214059914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.337890625,0.0,1665.5894775390625,1895.4371337890625,0.0,3436.127197265625,0.933631956577301,1.0,0.0,3.0,1.0,0.0
18185220,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8469763994216919,0.4204062521457672,0.3812688887119293,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9107832312583924,0.5236917734146118,0.497655987739563,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8581085801124573,0.4382047057151794,0.3087384402751922,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8213614225387573,0.3809025287628174,0.3640061914920807,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7068454623222351,0.2384101748466491,1.0914158821105957,284.8963928222656,284.95001220703125,301.9700622558594,293.54541015625,298.8934631347656,297.2504577636719,284.89862060546875,1.0,0.6094399094581604,0.463136613368988,0.463136613368988,1.0,1.0,-3.173757314682007,1.1034247875213623,2.0703325271606445,0.3892540633678436,0.8866305947303772,0.8866305947303772,0.0,181.57955932617188,207.0,59564.7421875,0.0,2803.38427734375,1.0,279.1563415527344,282.9987487792969,296.5711669921875,300.4998779296875,293.1499938964844,293.1499938964844,279.45001220703125,38333.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125194549560548,1.0,0.0,0.0,3.7026913166046143,3.702716112136841,9.148045023721352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.6015625,0.0,1610.2926025390625,1895.4371337890625,0.0,3519.970703125,0.91874760389328,1.0,0.0,3.0,1.0,0.0
18185280,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8469763994216919,0.4204062521457672,0.3812688887119293,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9107832312583924,0.5236917734146118,0.497655987739563,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8581085801124573,0.4382047057151794,0.3087384402751922,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8213614225387573,0.3809025287628174,0.3640061914920807,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7068454623222351,0.2384101748466491,1.0914158821105957,284.8963928222656,284.95001220703125,301.9700622558594,293.54541015625,298.8934631347656,297.2504577636719,284.89862060546875,1.0,0.6094399094581604,0.463136613368988,0.463136613368988,1.0,1.0,-3.173757314682007,1.1034247875213623,2.0703325271606445,0.3892540633678436,0.8866305947303772,0.8866305947303772,0.0,181.57955932617188,207.0,59564.7421875,0.0,2803.38427734375,1.0,279.1563415527344,282.9987487792969,296.5711669921875,300.4998779296875,293.1499938964844,293.1499938964844,279.45001220703125,38333.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125194549560548,1.0,0.0,0.0,3.7026913166046143,3.702716112136841,9.148045023721352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.6015625,0.0,1610.2926025390625,1895.4371337890625,0.0,3519.970703125,0.91874760389328,1.0,0.0,3.0,1.0,0.0
18185340,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8354125022888184,0.4205455183982849,0.3814540207386017,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.898613452911377,0.5267328023910522,0.5006259679794312,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8465086221694946,0.4389583468437195,0.309347927570343,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8108428716659546,0.3820646405220032,0.3652923107147217,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.6961961984634399,0.2383921295404434,1.092597246170044,285.0216064453125,284.95001220703125,302.0355834960937,293.5735168457031,298.9122009277344,297.251953125,285.0202331542969,1.0,0.6162056922912598,0.4615194201469421,0.4615194201469421,1.0,1.0,-3.1812450885772705,1.1026288270950315,2.078616142272949,0.3867924213409424,0.9992559552192688,0.9992559552192688,0.0,192.5401611328125,195.0,58996.5,0.0,2878.186279296875,1.0,279.4436340332031,283.134521484375,296.5511169433594,300.3717346191406,293.1499938964844,293.1499938964844,279.1499938964844,33104.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042918682098388,1.0,0.0,0.0,3.8223531246185294,3.822378396987915,9.748883940119413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.9609375,0.0,1710.8232421875,1895.4371337890625,0.0,3443.557373046875,0.9419243335723876,1.0,0.0,3.0,1.0,0.0
18185400,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8354125022888184,0.4205455183982849,0.3814540207386017,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.898613452911377,0.5267328023910522,0.5006259679794312,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8465086221694946,0.4389583468437195,0.309347927570343,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8108428716659546,0.3820646405220032,0.3652923107147217,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.6961961984634399,0.2383921295404434,1.092597246170044,285.0216064453125,284.95001220703125,302.0355834960937,293.5735168457031,298.9122009277344,297.251953125,285.0202331542969,1.0,0.6162056922912598,0.4615194201469421,0.4615194201469421,1.0,1.0,-3.1812450885772705,1.1026288270950315,2.078616142272949,0.3867924213409424,0.9992559552192688,0.9992559552192688,0.0,192.5401611328125,195.0,58996.5,0.0,2878.186279296875,1.0,279.4436340332031,283.134521484375,296.5511169433594,300.3717346191406,293.1499938964844,293.1499938964844,279.1499938964844,33104.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042918682098388,1.0,0.0,0.0,3.8223531246185294,3.822378396987915,9.748883940119413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.9609375,0.0,1710.8232421875,1895.4371337890625,0.0,3443.557373046875,0.9419243335723876,1.0,0.0,3.0,1.0,0.0
18185460,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8340485692024231,0.4195331931114197,0.3809274137020111,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8988552093505859,0.52886563539505,0.5029518604278564,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8456000685691833,0.438823938369751,0.3094989359378814,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8103529810905457,0.382569283246994,0.366026759147644,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6950298547744751,0.2379865795373916,1.0916550159454346,284.8908996582031,284.95001220703125,302.0985412597656,293.60040283203125,298.9250183105469,297.2454528808594,284.8930358886719,1.0,0.6165971755981445,0.4601327776908874,0.4601327776908874,1.0,1.0,-3.183354616165161,1.100206971168518,2.083147525787353,0.3841462135314941,0.8902432322502136,0.8902432322502136,0.0,193.61862182617188,183.0,59871.20703125,0.0,2888.40673828125,1.0,279.1560974121094,282.986083984375,296.6241149902344,300.5762634277344,293.1499938964844,293.1499938964844,279.45001220703125,38550.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129195213317872,1.0,0.0,0.0,3.733640670776367,3.733665943145752,9.301614909418277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.6357421875,0.0,1647.746337890625,1895.4371337890625,0.0,3523.677978515625,0.9257485270500184,1.0,0.0,3.0,1.0,0.0
18185520,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8340485692024231,0.4195331931114197,0.3809274137020111,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8988552093505859,0.52886563539505,0.5029518604278564,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8456000685691833,0.438823938369751,0.3094989359378814,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8103529810905457,0.382569283246994,0.366026759147644,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6950298547744751,0.2379865795373916,1.0916550159454346,284.8908996582031,284.95001220703125,302.0985412597656,293.60040283203125,298.9250183105469,297.2454528808594,284.8930358886719,1.0,0.6165971755981445,0.4601327776908874,0.4601327776908874,1.0,1.0,-3.183354616165161,1.100206971168518,2.083147525787353,0.3841462135314941,0.8902432322502136,0.8902432322502136,0.0,193.61862182617188,183.0,59871.20703125,0.0,2888.40673828125,1.0,279.1560974121094,282.986083984375,296.6241149902344,300.5762634277344,293.1499938964844,293.1499938964844,279.45001220703125,38550.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129195213317872,1.0,0.0,0.0,3.733640670776367,3.733665943145752,9.301614909418277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.6357421875,0.0,1647.746337890625,1895.4371337890625,0.0,3523.677978515625,0.9257485270500184,1.0,0.0,3.0,1.0,0.0
18185580,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8394127488136292,0.4197471141815185,0.3805544376373291,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9071092009544371,0.532009482383728,0.5053691267967224,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8516256213188171,0.4396937489509582,0.3097050786018371,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8164893984794617,0.3838252127170563,0.3667456209659576,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7000203728675842,0.238084077835083,1.0902353525161743,285.0180969238281,284.95001220703125,302.15869140625,293.6258850097656,298.94317626953125,297.24871826171875,285.01678466796875,1.0,0.6137621402740479,0.4587461352348327,0.4587461352348327,1.0,1.0,-3.185209274291992,1.0977081060409546,2.087501049041748,0.3811935782432556,1.0,1.0,0.0,188.34454345703125,171.0,59173.8984375,0.0,2863.604736328125,1.0,279.4437866210937,283.1261291503906,296.6011657714844,300.43658447265625,293.1499938964844,293.1499938964844,279.1499938964844,33361.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042208194732666,1.0,0.0,0.0,3.842600584030152,3.8426260948181152,9.852439006863278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.216796875,0.0,1737.40380859375,1895.4371337890625,0.0,3442.895751953125,0.9466697573661804,1.0,0.0,3.0,1.0,0.0
18185640,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8394127488136292,0.4197471141815185,0.3805544376373291,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9071092009544371,0.532009482383728,0.5053691267967224,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8516256213188171,0.4396937489509582,0.3097050786018371,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8164893984794617,0.3838252127170563,0.3667456209659576,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7000203728675842,0.238084077835083,1.0902353525161743,285.0180969238281,284.95001220703125,302.15869140625,293.6258850097656,298.94317626953125,297.24871826171875,285.01678466796875,1.0,0.6137621402740479,0.4587461352348327,0.4587461352348327,1.0,1.0,-3.185209274291992,1.0977081060409546,2.087501049041748,0.3811935782432556,1.0,1.0,0.0,188.34454345703125,171.0,59173.8984375,0.0,2863.604736328125,1.0,279.4437866210937,283.1261291503906,296.6011657714844,300.43658447265625,293.1499938964844,293.1499938964844,279.1499938964844,33361.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042208194732666,1.0,0.0,0.0,3.842600584030152,3.8426260948181152,9.852439006863278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.216796875,0.0,1737.40380859375,1895.4371337890625,0.0,3442.895751953125,0.9466697573661804,1.0,0.0,3.0,1.0,0.0
18185700,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8437330722808838,0.4194266200065613,0.3804161846637726,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.913536250591278,0.5332419872283936,0.5066206455230713,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8563710451126099,0.439814418554306,0.3098554611206054,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8210552334785461,0.3842315971851349,0.3671530783176422,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7040337324142456,0.238027885556221,1.089757204055786,284.8774108886719,284.95001220703125,302.1876220703125,293.63800048828125,298.9499206542969,297.2474975585937,284.8729858398437,1.0,0.6116951107978821,0.458052784204483,0.458052784204483,1.0,1.0,-3.186650037765503,1.0966405868530271,2.090009450912476,0.3799082934856415,0.9076046347618104,0.9076046347618104,0.0,184.42369079589844,171.0,60235.67578125,0.0,2845.2587890625,1.0,279.1934814453125,282.96484375,296.6697998046875,300.682861328125,293.1499938964844,293.1499938964844,279.1499938964844,36785.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104579091072084,1.0,0.0,0.0,3.826487302780152,3.8265130519866943,9.769983080332167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.2763671875,0.0,1744.691162109375,1895.4371337890625,0.0,3500.85302734375,0.9435479044914246,1.0,0.0,3.0,1.0,0.0
18185760,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8479492664337158,0.4188480079174042,0.3797892928123474,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9201745986938475,0.5342609286308289,0.507452130317688,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8610998392105103,0.4397091865539551,0.3096965551376343,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8255516290664673,0.3844623863697052,0.3672465085983276,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7079988718032837,0.2378466725349426,1.0883327722549438,284.8891296386719,284.95001220703125,302.2157287597656,293.6496887207031,298.9550170898437,297.2440795898437,284.8913269042969,1.0,0.6091662645339966,0.4574346244335174,0.4574346244335174,1.0,1.0,-3.185108184814453,1.0945820808410645,2.0905261039733887,0.3782667219638824,0.8912405371665955,0.8912405371665955,0.0,180.35438537597656,159.0,59988.7890625,0.0,2819.98095703125,1.0,279.1564025878906,282.9804077148437,296.6709899902344,300.6329040527344,293.1499938964844,293.1499938964844,279.45001220703125,38685.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912347376346588,1.0,0.0,0.0,3.746661424636841,3.7466869354248047,9.366605127070216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.3681640625,0.0,1664.0208740234375,1895.4371337890625,0.0,3518.375732421875,0.9288241267204284,1.0,0.0,3.0,1.0,0.0
18185820,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8606137633323669,0.4191389381885528,0.379315048456192,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9387198090553284,0.537507176399231,0.5097804069519043,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8748388886451721,0.4407016038894653,0.3098535537719726,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8381408452987671,0.3858339488506317,0.3678897023200989,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7187455296516418,0.238095536828041,1.0867164134979248,285.01824951171875,284.95001220703125,302.2693176269531,293.67156982421875,298.9720458984375,297.2486572265625,285.0169982910156,1.0,0.6035890579223633,0.4561983346939087,0.4561983346939087,1.0,1.0,-3.186346530914306,1.092167615890503,2.094178915023804,0.3755013346672058,1.0,1.0,0.0,170.20619201660156,147.0,59258.87109375,0.0,2767.364990234375,1.0,279.44384765625,283.1227111816406,296.64605712890625,300.4887084960937,293.1499938964844,293.1499938964844,279.1499938964844,33470.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034973978996276,1.0,0.0,0.0,3.8515512943267822,3.851576805114746,9.898391226670356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.576171875,0.0,1749.2100830078125,1895.4371337890625,0.0,3436.163330078125,0.9487648606300354,1.0,0.0,3.0,1.0,0.0
18185880,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8606137633323669,0.4191389381885528,0.379315048456192,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9387198090553284,0.537507176399231,0.5097804069519043,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8748388886451721,0.4407016038894653,0.3098535537719726,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8381408452987671,0.3858339488506317,0.3678897023200989,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7187455296516418,0.238095536828041,1.0867164134979248,285.01824951171875,284.95001220703125,302.2693176269531,293.67156982421875,298.9720458984375,297.2486572265625,285.0169982910156,1.0,0.6035890579223633,0.4561983346939087,0.4561983346939087,1.0,1.0,-3.186346530914306,1.092167615890503,2.094178915023804,0.3755013346672058,1.0,1.0,0.0,170.20619201660156,147.0,59258.87109375,0.0,2767.364990234375,1.0,279.44384765625,283.1227111816406,296.64605712890625,300.4887084960937,293.1499938964844,293.1499938964844,279.1499938964844,33470.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034973978996276,1.0,0.0,0.0,3.8515512943267822,3.851576805114746,9.898391226670356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.576171875,0.0,1749.2100830078125,1895.4371337890625,0.0,3436.163330078125,0.9487648606300354,1.0,0.0,3.0,1.0,0.0
18185940,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8756462931632996,0.4182785749435425,0.3784895241260528,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9590234756469728,0.5398131012916565,0.5118185877799988,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8910601139068604,0.4407973289489746,0.3098290562629699,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8530383706092834,0.3865487277507782,0.3683667480945587,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7305263876914978,0.2379759699106216,1.0848826169967651,284.8899841308594,284.95001220703125,302.3192443847656,293.6913452148437,298.98199462890625,297.2448425292969,284.891845703125,1.0,0.597489595413208,0.4549620151519775,0.4549620151519775,1.0,1.0,-3.1861534118652344,1.0891705751419067,2.096982717514038,0.3726921677589416,0.8930978178977966,0.8930978178977966,0.0,159.5840606689453,135.0,60069.17578125,0.0,2709.233154296875,1.0,279.1568298339844,282.9774475097656,296.7120056152344,300.6806640625,293.1499938964844,293.1499938964844,279.45001220703125,38674.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911588490009308,1.0,0.0,0.0,3.755335092544556,3.75536060333252,9.410023267264478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.447265625,0.0,1674.1368408203125,1895.4371337890625,0.0,3511.339599609375,0.9307464957237244,1.0,0.0,3.0,1.0,0.0
18186000,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8756462931632996,0.4182785749435425,0.3784895241260528,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9590234756469728,0.5398131012916565,0.5118185877799988,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8910601139068604,0.4407973289489746,0.3098290562629699,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8530383706092834,0.3865487277507782,0.3683667480945587,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7305263876914978,0.2379759699106216,1.0848826169967651,284.8899841308594,284.95001220703125,302.3192443847656,293.6913452148437,298.98199462890625,297.2448425292969,284.891845703125,1.0,0.597489595413208,0.4549620151519775,0.4549620151519775,1.0,1.0,-3.1861534118652344,1.0891705751419067,2.096982717514038,0.3726921677589416,0.8930978178977966,0.8930978178977966,0.0,159.5840606689453,135.0,60069.17578125,0.0,2709.233154296875,1.0,279.1568298339844,282.9774475097656,296.7120056152344,300.6806640625,293.1499938964844,293.1499938964844,279.45001220703125,38674.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911588490009308,1.0,0.0,0.0,3.755335092544556,3.75536060333252,9.410023267264478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.447265625,0.0,1674.1368408203125,1895.4371337890625,0.0,3511.339599609375,0.9307464957237244,1.0,0.0,3.0,1.0,0.0
18186060,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8954083323478699,0.4185871183872223,0.3779856860637665,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9813386797904968,0.5430988073348999,0.5141331553459167,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.912330687046051,0.4418470561504364,0.3099898099899292,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8725785613059998,0.3879765272140503,0.3690128028392792,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7455255389213562,0.2383137345314026,1.0834311246871948,285.0191650390625,284.95001220703125,302.3651428222656,293.7087097167969,298.99676513671875,297.2498474121094,285.0179748535156,1.0,0.5910711884498596,0.4537995159626007,0.4537995159626007,1.0,1.0,-3.1875455379486084,1.0869606733322144,2.100584983825684,0.3700666427612304,1.0,1.0,0.0,148.00180053710938,123.0,59318.4453125,0.0,2649.0625,1.0,279.44390869140625,283.1204528808594,296.68365478515625,300.5321960449219,293.1499938964844,293.1499938964844,279.1499938964844,33539.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028661847114564,1.0,0.0,0.0,3.857689380645752,3.857714891433716,9.929966608979155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.2880859375,0.0,1757.2857666015625,1895.4371337890625,0.0,3430.286865234375,0.9501757025718688,1.0,0.0,3.0,1.0,0.0
18186120,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8954083323478699,0.4185871183872223,0.3779856860637665,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9813386797904968,0.5430988073348999,0.5141331553459167,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.912330687046051,0.4418470561504364,0.3099898099899292,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8725785613059998,0.3879765272140503,0.3690128028392792,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7455255389213562,0.2383137345314026,1.0834311246871948,285.0191650390625,284.95001220703125,302.3651428222656,293.7087097167969,298.99676513671875,297.2498474121094,285.0179748535156,1.0,0.5910711884498596,0.4537995159626007,0.4537995159626007,1.0,1.0,-3.1875455379486084,1.0869606733322144,2.100584983825684,0.3700666427612304,1.0,1.0,0.0,148.00180053710938,123.0,59318.4453125,0.0,2649.0625,1.0,279.44390869140625,283.1204528808594,296.68365478515625,300.5321960449219,293.1499938964844,293.1499938964844,279.1499938964844,33539.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028661847114564,1.0,0.0,0.0,3.857689380645752,3.857714891433716,9.929966608979155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.2880859375,0.0,1757.2857666015625,1895.4371337890625,0.0,3430.286865234375,0.9501757025718688,1.0,0.0,3.0,1.0,0.0
18186180,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.91831773519516,0.4177258908748626,0.3771534562110901,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.5454440712928772,0.5135922431945801,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9381925463676452,0.441972017288208,0.3099828064441681,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8948009610176086,0.3887182176113128,0.3695113956928253,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7628478407859802,0.2382555454969406,1.0818489789962769,284.88922119140625,284.95001220703125,302.40673828125,293.7234802246094,299.0039978027344,297.24627685546875,284.8907165527344,1.0,0.5843935012817383,0.4526370167732239,0.4526370167732239,1.0,1.0,-3.185786485671997,1.0835068225860596,2.102279663085937,0.3672523200511932,0.894091784954071,0.894091784954071,0.0,136.94497680664062,111.0,60110.6796875,0.0,2584.49365234375,1.0,279.15679931640625,282.9735412597656,296.74481201171875,300.7191772460937,293.1499938964844,293.1499938964844,279.45001220703125,38678.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110841751098632,1.0,0.0,0.0,3.762182474136353,3.762207984924317,9.444369766242744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.4931640625,0.0,1682.2491455078125,1895.4371337890625,0.0,3506.662841796875,0.9322559833526612,1.0,0.0,3.0,1.0,0.0
18186240,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.91831773519516,0.4177258908748626,0.3771534562110901,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.5454440712928772,0.5135922431945801,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9381925463676452,0.441972017288208,0.3099828064441681,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8948009610176086,0.3887182176113128,0.3695113956928253,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7628478407859802,0.2382555454969406,1.0818489789962769,284.88922119140625,284.95001220703125,302.40673828125,293.7234802246094,299.0039978027344,297.24627685546875,284.8907165527344,1.0,0.5843935012817383,0.4526370167732239,0.4526370167732239,1.0,1.0,-3.185786485671997,1.0835068225860596,2.102279663085937,0.3672523200511932,0.894091784954071,0.894091784954071,0.0,136.94497680664062,111.0,60110.6796875,0.0,2584.49365234375,1.0,279.15679931640625,282.9735412597656,296.74481201171875,300.7191772460937,293.1499938964844,293.1499938964844,279.45001220703125,38678.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110841751098632,1.0,0.0,0.0,3.762182474136353,3.762207984924317,9.444369766242744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.4931640625,0.0,1682.2491455078125,1895.4371337890625,0.0,3506.662841796875,0.9322559833526612,1.0,0.0,3.0,1.0,0.0
18186300,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9242212772369384,0.4176341295242309,0.3767479658126831,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,0.5481336712837219,0.5047842264175415,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9445104002952576,0.4422822594642639,0.3099842667579651,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9004567265510559,0.3892481029033661,0.3697779476642608,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7671732902526855,0.2382845431566238,1.0811755657196045,285.0006103515625,284.95001220703125,302.42584228515625,293.72979736328125,299.0101623535156,297.2514038085937,285.0010681152344,1.0,0.5799046754837036,0.4520557522773742,0.4520557522773742,1.0,1.0,-3.1645102500915527,1.0741685628890991,2.090341567993164,0.3600350320339203,0.9678602814674376,0.9678602814674376,0.0,133.47418212890625,111.0,58898.734375,0.0,2531.790771484375,1.0,279.4043273925781,283.1067810058594,296.69537353515625,300.4935913085937,293.1499938964844,293.1499938964844,279.45001220703125,34864.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046369791030884,1.0,0.0,0.0,3.793267965316773,3.793293237686157,9.601085366739426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.865234375,0.0,1689.6514892578125,1895.4371337890625,0.0,3446.7685546875,0.9379429817199708,1.0,0.0,3.0,1.0,0.0
18186360,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9358863830566406,0.4178052246570587,0.3766852617263794,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.5517120957374573,0.4886812567710876,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9560839533805848,0.4428403675556183,0.3102016150951385,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9113266468048096,0.3899862170219421,0.3702490627765655,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7755708694458008,0.2385032773017883,1.0810734033584597,285.0002136230469,284.95001220703125,302.4437561035156,293.7353820800781,299.0217590332031,297.2635192871094,284.9976806640625,1.0,0.5753933787345886,0.4515932500362396,0.4515932500362396,1.0,1.0,-3.154337406158448,1.0689241886138916,2.085413217544556,0.3599399030208587,0.986031711101532,0.986031711101532,0.0,128.92843627929688,114.0,58884.83984375,0.0,2480.803466796875,1.0,279.4437561035156,283.1071472167969,296.70654296875,300.53839111328125,293.1499938964844,293.1499938964844,279.1499938964844,34006.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017650485038756,1.0,0.0,0.0,3.844711780548096,3.84473729133606,9.863267678156262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.9638671875,0.0,1745.063232421875,1895.4371337890625,0.0,3420.031982421875,0.947689950466156,1.0,0.0,3.0,1.0,0.0
18186420,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.94637131690979,0.4168067276477813,0.3759530484676361,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.5593621730804443,0.4736745357513428,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9665546417236328,0.4428498744964599,0.3102945983409881,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.922884166240692,0.3906235992908478,0.3709000051021576,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.783760666847229,0.2384561002254486,1.0806928873062134,284.88201904296875,284.95001220703125,302.4759216308594,293.74420166015625,299.0414428710937,297.2843322753906,284.8844909667969,1.0,0.5705440044403076,0.4506682753562927,0.4506682753562927,1.0,1.0,-3.13582181930542,1.0596545934677124,2.076167106628418,0.3545355796813965,0.8714795708656311,0.8714795708656311,0.0,124.2878189086914,132.0,59213.13671875,0.0,2420.56396484375,1.0,279.15643310546875,282.980712890625,296.75640869140625,300.678955078125,293.1499938964844,293.1499938964844,279.45001220703125,39789.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080792665481568,1.0,0.0,0.0,3.69742751121521,3.6974527835845934,9.122054507315625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.7216796875,0.0,1615.3028564453125,1895.4371337890625,0.0,3478.769775390625,0.9188786149024964,1.0,0.0,3.0,1.0,0.0
18186480,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.94637131690979,0.4168067276477813,0.3759530484676361,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.5593621730804443,0.4736745357513428,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9665546417236328,0.4428498744964599,0.3102945983409881,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.922884166240692,0.3906235992908478,0.3709000051021576,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.783760666847229,0.2384561002254486,1.0806928873062134,284.88201904296875,284.95001220703125,302.4759216308594,293.74420166015625,299.0414428710937,297.2843322753906,284.8844909667969,1.0,0.5705440044403076,0.4506682753562927,0.4506682753562927,1.0,1.0,-3.13582181930542,1.0596545934677124,2.076167106628418,0.3545355796813965,0.8714795708656311,0.8714795708656311,0.0,124.2878189086914,132.0,59213.13671875,0.0,2420.56396484375,1.0,279.15643310546875,282.980712890625,296.75640869140625,300.678955078125,293.1499938964844,293.1499938964844,279.45001220703125,39789.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080792665481568,1.0,0.0,0.0,3.69742751121521,3.6974527835845934,9.122054507315625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.7216796875,0.0,1615.3028564453125,1895.4371337890625,0.0,3478.769775390625,0.9188786149024964,1.0,0.0,3.0,1.0,0.0
18186540,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9422481656074524,0.4170953035354614,0.3759148120880127,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.5665867328643799,0.479140043258667,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9633949995040894,0.443925529718399,0.3108463287353515,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9199122190475464,0.392074704170227,0.3720712065696716,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7811172008514404,0.2389661371707916,1.0824044942855835,285.01824951171875,284.95001220703125,302.5028991699219,293.7496643066406,299.0621643066406,297.3061218261719,285.017578125,1.0,0.5736563801765442,0.4497433006763458,0.4497433006763458,1.0,1.0,-3.146433591842652,1.0615736246109009,2.08486008644104,0.3535349071025848,0.9854098558425904,0.9854098558425904,0.0,126.08782196044922,150.0,58620.59375,0.0,2450.458740234375,1.0,279.4435119628906,283.1271057128906,296.7201538085937,300.5219116210937,293.1499938964844,293.1499938964844,279.1499938964844,33475.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982645273208618,1.0,0.0,0.0,3.804543972015381,3.8045690059661865,9.658250519350986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.0693359375,0.0,1692.3123779296875,1895.4371337890625,0.0,3387.40185546875,0.9381880164146424,1.0,0.0,3.0,1.0,0.0
18186600,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9422481656074524,0.4170953035354614,0.3759148120880127,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.5665867328643799,0.479140043258667,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9633949995040894,0.443925529718399,0.3108463287353515,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9199122190475464,0.392074704170227,0.3720712065696716,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7811172008514404,0.2389661371707916,1.0824044942855835,285.01824951171875,284.95001220703125,302.5028991699219,293.7496643066406,299.0621643066406,297.3061218261719,285.017578125,1.0,0.5736563801765442,0.4497433006763458,0.4497433006763458,1.0,1.0,-3.146433591842652,1.0615736246109009,2.08486008644104,0.3535349071025848,0.9854098558425904,0.9854098558425904,0.0,126.08782196044922,150.0,58620.59375,0.0,2450.458740234375,1.0,279.4435119628906,283.1271057128906,296.7201538085937,300.5219116210937,293.1499938964844,293.1499938964844,279.1499938964844,33475.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982645273208618,1.0,0.0,0.0,3.804543972015381,3.8045690059661865,9.658250519350986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.0693359375,0.0,1692.3123779296875,1895.4371337890625,0.0,3387.40185546875,0.9381880164146424,1.0,0.0,3.0,1.0,0.0
18186660,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9259721040725708,0.4162453114986419,0.3756979405879974,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.5694780945777893,0.5009370446205139,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9487675428390504,0.4440919756889343,0.3113439381122589,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.905783712863922,0.3928459882736206,0.3732465803623199,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7699533700942993,0.2390394955873489,1.084578514099121,284.90972900390625,284.95001220703125,302.5244140625,293.7515563964844,299.0639953613281,297.2998046875,284.9124755859375,1.0,0.5821195840835571,0.4488602876663208,0.4488602876663208,1.0,1.0,-3.176990509033203,1.0711584091186523,2.105832099914551,0.3560812473297119,0.896583080291748,0.896583080291748,0.0,133.0555419921875,153.0,59841.859375,0.0,2547.159423828125,1.0,279.1562194824219,282.992919921875,296.7783508300781,300.7262878417969,293.1499938964844,293.1499938964844,279.45001220703125,38043.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074781537055968,1.0,0.0,0.0,3.725338697433472,3.725363731384277,9.260294291379978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.9091796875,0.0,1634.2208251953125,1895.4371337890625,0.0,3473.185302734375,0.9237909317016602,1.0,0.0,3.0,1.0,0.0
18186720,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9259721040725708,0.4162453114986419,0.3756979405879974,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.5694780945777893,0.5009370446205139,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9487675428390504,0.4440919756889343,0.3113439381122589,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.905783712863922,0.3928459882736206,0.3732465803623199,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7699533700942993,0.2390394955873489,1.084578514099121,284.90972900390625,284.95001220703125,302.5244140625,293.7515563964844,299.0639953613281,297.2998046875,284.9124755859375,1.0,0.5821195840835571,0.4488602876663208,0.4488602876663208,1.0,1.0,-3.176990509033203,1.0711584091186523,2.105832099914551,0.3560812473297119,0.896583080291748,0.896583080291748,0.0,133.0555419921875,153.0,59841.859375,0.0,2547.159423828125,1.0,279.1562194824219,282.992919921875,296.7783508300781,300.7262878417969,293.1499938964844,293.1499938964844,279.45001220703125,38043.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074781537055968,1.0,0.0,0.0,3.725338697433472,3.725363731384277,9.260294291379978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.9091796875,0.0,1634.2208251953125,1895.4371337890625,0.0,3473.185302734375,0.9237909317016602,1.0,0.0,3.0,1.0,0.0
18186780,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9135276675224304,0.416423350572586,0.3757380545139313,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9990000128746032,0.5704362392425537,0.5188889503479004,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9369137287139891,0.4450868964195251,0.311973363161087,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8958804607391357,0.3942087590694427,0.3745162785053253,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7613991498947144,0.2393569946289062,1.0863971710205078,285.0460205078125,284.95001220703125,302.5401611328125,293.7496337890625,299.05877685546875,297.2862854003906,285.0457763671875,1.0,0.5888294577598572,0.4479772746562958,0.4479772746562958,1.0,1.0,-3.2031071186065674,1.0789746046066284,2.1241323947906494,0.358166754245758,1.0,1.0,0.0,139.04916381835938,156.0,59432.16796875,0.0,2631.390869140625,1.0,279.44342041015625,283.1365051269531,296.7372436523437,300.5936889648437,293.1499938964844,293.1499938964844,279.1499938964844,33342.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901389479637146,1.0,0.0,0.0,3.8465542793273926,3.846579790115357,9.872724149317946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.666015625,0.0,1742.083984375,1895.4371337890625,0.0,3416.532958984375,0.9474483132362366,1.0,0.0,3.0,1.0,0.0
18186840,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9135276675224304,0.416423350572586,0.3757380545139313,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9990000128746032,0.5704362392425537,0.5188889503479004,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9369137287139891,0.4450868964195251,0.311973363161087,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8958804607391357,0.3942087590694427,0.3745162785053253,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7613991498947144,0.2393569946289062,1.0863971710205078,285.0460205078125,284.95001220703125,302.5401611328125,293.7496337890625,299.05877685546875,297.2862854003906,285.0457763671875,1.0,0.5888294577598572,0.4479772746562958,0.4479772746562958,1.0,1.0,-3.2031071186065674,1.0789746046066284,2.1241323947906494,0.358166754245758,1.0,1.0,0.0,139.04916381835938,156.0,59432.16796875,0.0,2631.390869140625,1.0,279.44342041015625,283.1365051269531,296.7372436523437,300.5936889648437,293.1499938964844,293.1499938964844,279.1499938964844,33342.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901389479637146,1.0,0.0,0.0,3.8465542793273926,3.846579790115357,9.872724149317946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.666015625,0.0,1742.083984375,1895.4371337890625,0.0,3416.532958984375,0.9474483132362366,1.0,0.0,3.0,1.0,0.0
18186900,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9086379408836364,0.416049599647522,0.3757801055908203,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.5703742504119873,0.5264855027198792,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9320559501647948,0.4452248215675354,0.3123200535774231,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.891961395740509,0.3946166634559631,0.3751790225505829,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7579793930053711,0.2393370121717453,1.0873085260391235,284.9060974121094,284.95001220703125,302.5458068847656,293.7471618652344,299.0528869628906,297.2760009765625,284.9002380371094,1.0,0.5918271541595459,0.447535753250122,0.447535753250122,1.0,1.0,-3.214605569839477,1.0822734832763672,2.1323320865631104,0.3589290380477905,0.935528576374054,0.935528576374054,0.0,141.65826416015625,156.0,60725.203125,0.0,2668.723876953125,1.0,279.1932373046875,282.9705505371094,296.7915344238281,300.83837890625,293.1499938964844,293.1499938964844,279.1499938964844,35558.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088838696479796,1.0,0.0,0.0,3.8547658920288086,3.85479187965393,9.914922429743456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.189453125,0.0,1769.64892578125,1895.4371337890625,0.0,3486.242431640625,0.9495595097541808,1.0,0.0,3.0,1.0,0.0
18186960,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9033548831939696,0.4153346121311188,0.3753074705600738,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.5698550939559937,0.5344924926757812,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9265992045402528,0.4450446963310241,0.3123253881931305,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.887604832649231,0.3947689235210418,0.3754845559597015,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7542096376419067,0.2391230314970016,1.0870741605758667,284.9021911621094,284.95001220703125,302.54986572265625,293.7436828613281,299.04278564453125,297.2625427246094,284.90411376953125,1.0,0.5945314168930054,0.4466876685619354,0.4466876685619354,1.0,1.0,-3.223760843276977,1.08374285697937,2.1400179862976074,0.3583820462226867,0.9153215885162354,0.9153215885162354,0.0,144.31787109375,159.0,60664.4609375,0.0,2701.83740234375,1.0,279.1559753417969,282.9696350097656,296.7797241210937,300.79010009765625,293.1499938964844,293.1499938964844,278.8500061035156,37595.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123518466949464,1.0,0.0,0.0,3.7998063564300537,3.7998321056365967,9.634212574383128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.728515625,0.0,1718.7388916015625,1895.4371337890625,0.0,3518.4169921875,0.9398369193077089,1.0,0.0,3.0,1.0,0.0
